time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221880,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294311523437,0.9990000128746032,0.7063190937042236,0.5613623261451721,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298583984375,0.8711952567100525,0.4128709137439728,0.3930907547473907,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.8240145444869995,0.3456696271896362,0.2440858632326126,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.7796369194984436,0.2921795845031738,0.2799606621265411,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.7128962874412537,0.2198204845190048,1.005313277244568,284.7297668457031,284.95001220703125,298.71697998046875,288.1768493652344,297.797607421875,297.2286071777344,284.7274169921875,1.0,0.5664803981781006,0.5216919183731079,0.5216919183731079,1.0,1.0,-2.9823038578033447,1.1418235301971436,1.8404803276062007,0.4711758494377136,0.9784092903137208,0.9784092903137208,0.0,151.61383056640625,145.0,41095.8359375,0.0,2280.168212890625,1.0,280.36053466796875,283.2420959472656,291.1991577148437,293.8742980957031,293.1499938964844,293.1499938964844,280.04998779296875,27057.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621592164039612,1.0,0.0,0.0,3.4140658378601074,3.414086103439331,7.777447876833321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.4375,0.0,1784.416015625,1895.4371337890625,0.0,3971.809814453125,1.0,1.0,0.0,3.0,1.0,0.0
12221940,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5295104980469,0.9990000128746032,0.7023102641105652,0.5587475895881653,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5298767089844,0.8730520606040955,0.4135660827159881,0.3937408328056335,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53009033203125,0.8240244388580322,0.3440503478050232,0.2429583221673965,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.53033447265625,0.7800471782684326,0.2912616729736328,0.2790872156620025,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5308837890625,0.712289035320282,0.2182182818651199,0.998079776763916,284.5298156738281,284.95001220703125,298.75,288.1817932128906,297.7980041503906,297.2110595703125,284.5277099609375,1.0,0.5640137791633606,0.5204805135726929,0.5204805135726929,1.0,1.0,-2.968836069107056,1.134065866470337,1.8347700834274288,0.466308444738388,0.9711979627609252,0.9711979627609252,0.0,150.2129669189453,148.0,41978.37890625,0.0,2249.1982421875,1.0,280.060546875,283.0052490234375,291.20635986328125,293.93280029296875,293.1499938964844,293.1499938964844,279.75,27315.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695004224777222,1.0,0.0,0.0,3.412290096282959,3.4123103618621826,7.769359058329428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.3916015625,0.0,1784.5423583984375,1895.4371337890625,0.0,4036.806640625,1.0,1.0,0.0,3.0,1.0,0.0
12222000,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5295104980469,0.9990000128746032,0.7023102641105652,0.5587475895881653,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5298767089844,0.8730520606040955,0.4135660827159881,0.3937408328056335,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53009033203125,0.8240244388580322,0.3440503478050232,0.2429583221673965,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.53033447265625,0.7800471782684326,0.2912616729736328,0.2790872156620025,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5308837890625,0.712289035320282,0.2182182818651199,0.998079776763916,284.5298156738281,284.95001220703125,298.75,288.1817932128906,297.7980041503906,297.2110595703125,284.5277099609375,1.0,0.5640137791633606,0.5204805135726929,0.5204805135726929,1.0,1.0,-2.968836069107056,1.134065866470337,1.8347700834274288,0.466308444738388,0.9711979627609252,0.9711979627609252,0.0,150.2129669189453,148.0,41978.37890625,0.0,2249.1982421875,1.0,280.060546875,283.0052490234375,291.20635986328125,293.93280029296875,293.1499938964844,293.1499938964844,279.75,27315.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695004224777222,1.0,0.0,0.0,3.412290096282959,3.4123103618621826,7.769359058329428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.3916015625,0.0,1784.5423583984375,1895.4371337890625,0.0,4036.806640625,1.0,1.0,0.0,3.0,1.0,0.0
12222060,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6964259743690491,0.5600882768630981,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8727766871452332,0.414120465517044,0.394316554069519,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334045410156,0.8221647143363953,0.342303991317749,0.2417817264795303,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3336181640625,0.7785331606864929,0.290233850479126,0.2781654894351959,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33416748046875,0.7098925709724426,0.2164858132600784,0.9905840754508972,284.3331298828125,284.95001220703125,298.7866516113281,288.1893310546875,297.8002319335937,297.1938781738281,284.33111572265625,1.0,0.562949538230896,0.5194615125656128,0.5194615125656128,1.0,1.0,-2.9596035480499268,1.1284178495407104,1.8311856985092163,0.4626251459121704,0.961388349533081,0.961388349533081,0.0,150.29322814941406,151.0,42891.48046875,0.0,2233.366455078125,1.0,279.76055908203125,282.7713928222656,291.2175598144531,293.9997253417969,293.1499938964844,293.1499938964844,279.45001220703125,27691.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977580189704895,1.0,0.0,0.0,3.409686088562012,3.409706354141236,7.757504931760195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.169921875,0.0,1784.7244873046875,1895.4371337890625,0.0,4107.65380859375,1.0,1.0,0.0,3.0,1.0,0.0
12222120,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6964259743690491,0.5600882768630981,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8727766871452332,0.414120465517044,0.394316554069519,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334045410156,0.8221647143363953,0.342303991317749,0.2417817264795303,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3336181640625,0.7785331606864929,0.290233850479126,0.2781654894351959,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33416748046875,0.7098925709724426,0.2164858132600784,0.9905840754508972,284.3331298828125,284.95001220703125,298.7866516113281,288.1893310546875,297.8002319335937,297.1938781738281,284.33111572265625,1.0,0.562949538230896,0.5194615125656128,0.5194615125656128,1.0,1.0,-2.9596035480499268,1.1284178495407104,1.8311856985092163,0.4626251459121704,0.961388349533081,0.961388349533081,0.0,150.29322814941406,151.0,42891.48046875,0.0,2233.366455078125,1.0,279.76055908203125,282.7713928222656,291.2175598144531,293.9997253417969,293.1499938964844,293.1499938964844,279.45001220703125,27691.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977580189704895,1.0,0.0,0.0,3.409686088562012,3.409706354141236,7.757504931760195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.169921875,0.0,1784.7244873046875,1895.4371337890625,0.0,4107.65380859375,1.0,1.0,0.0,3.0,1.0,0.0
12222180,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1372985839844,0.9990000128746032,0.6887169480323792,0.5642298460006714,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1376342773437,0.8709588050842285,0.4145114719867706,0.3947799205780029,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1378479003906,0.818949282169342,0.3404249250888824,0.2405406236648559,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1380920410156,0.7756396532058716,0.2890833914279938,0.2771674394607544,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1386108398437,0.7060468792915344,0.2145780175924301,0.9825197458267212,284.1375732421875,284.95001220703125,298.8233337402344,288.1968078613281,297.8026123046875,297.177001953125,284.1356506347656,1.0,0.5627918243408203,0.5184425711631775,0.5184425711631775,1.0,1.0,-2.952751874923706,1.1237847805023191,1.8289672136306765,0.4594438076019287,0.94898122549057,0.94898122549057,0.0,151.4036865234375,139.0,43811.44921875,0.0,2226.966064453125,1.0,279.4605712890625,282.5390930175781,291.2276916503906,294.067626953125,293.1499938964844,293.1499938964844,279.1499938964844,28211.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862043857574464,1.0,0.0,0.0,3.406086206436157,3.406106472015381,7.741133458694094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.78662109375,0.0,1784.9698486328125,1895.4371337890625,0.0,4182.41650390625,1.0,1.0,0.0,3.0,1.0,0.0
12222240,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1372985839844,0.9990000128746032,0.6887169480323792,0.5642298460006714,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1376342773437,0.8709588050842285,0.4145114719867706,0.3947799205780029,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1378479003906,0.818949282169342,0.3404249250888824,0.2405406236648559,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1380920410156,0.7756396532058716,0.2890833914279938,0.2771674394607544,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1386108398437,0.7060468792915344,0.2145780175924301,0.9825197458267212,284.1375732421875,284.95001220703125,298.8233337402344,288.1968078613281,297.8026123046875,297.177001953125,284.1356506347656,1.0,0.5627918243408203,0.5184425711631775,0.5184425711631775,1.0,1.0,-2.952751874923706,1.1237847805023191,1.8289672136306765,0.4594438076019287,0.94898122549057,0.94898122549057,0.0,151.4036865234375,139.0,43811.44921875,0.0,2226.966064453125,1.0,279.4605712890625,282.5390930175781,291.2276916503906,294.067626953125,293.1499938964844,293.1499938964844,279.1499938964844,28211.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862043857574464,1.0,0.0,0.0,3.406086206436157,3.406106472015381,7.741133458694094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.78662109375,0.0,1784.9698486328125,1895.4371337890625,0.0,4182.41650390625,1.0,1.0,0.0,3.0,1.0,0.0
12222300,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942626953125,0.9990000128746032,0.6845716238021851,0.5625054240226746,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958801269531,0.871968150138855,0.4146414399147033,0.3949305117130279,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9969787597656,0.8190177083015442,0.3394362032413482,0.2398691624403,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.99810791015625,0.7758986949920654,0.2884574234485626,0.2765925526618957,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.000732421875,0.7056604027748108,0.213549718260765,0.977993667125702,283.9956359863281,284.95001220703125,298.8416748046875,288.20050048828125,297.8038330078125,297.1688537597656,283.9859619140625,1.0,0.5607973337173462,0.5179330706596375,0.5179330706596375,1.0,1.0,-2.9439382553100586,1.1191645860671997,1.8247736692428589,0.4569624662399292,0.9412534832954408,0.9412534832954408,0.0,150.49485778808594,139.0,44591.953125,0.0,2207.007568359375,1.0,279.2084045410156,282.3616943359375,291.2535705566406,294.1943359375,293.1499938964844,293.1499938964844,279.1499938964844,28541.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99259752035141,1.0,0.0,0.0,3.4038007259368896,3.4038209915161133,7.730748734502413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.67041015625,0.0,1785.1217041015625,1895.4371337890625,0.0,4237.2275390625,1.0,1.0,0.0,3.0,1.0,0.0
12222360,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9304504394531,0.9990000128746032,0.6808174252510071,0.5584348440170288,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.930908203125,0.874100387096405,0.4146764576435089,0.3949219882488251,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.93121337890625,0.8200491070747375,0.3383637368679046,0.2390899360179901,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9315185546875,0.7771456241607666,0.2877605557441711,0.2758930325508117,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9322509765625,0.7061682343482971,0.2124558091163635,0.9729036688804626,283.93084716796875,284.95001220703125,298.8599853515625,288.2042236328125,297.8046875,297.16046142578125,283.9279479980469,1.0,0.5579207539558411,0.5173383355140686,0.5173383355140686,1.0,1.0,-2.931145668029785,1.112739086151123,1.818406581878662,0.4534410536289215,0.933765470981598,0.933765470981598,0.0,148.65084838867188,127.0,44561.109375,0.0,2175.615478515625,1.0,279.1606750488281,282.2973937988281,291.234375,294.1269226074219,293.1499938964844,293.1499938964844,278.8500061035156,28918.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947208166122437,1.0,0.0,0.0,3.4011876583099365,3.40120816230774,7.718883807683596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.81298828125,0.0,1785.291748046875,1895.4371337890625,0.0,4255.310546875,1.0,1.0,0.0,3.0,1.0,0.0
12222420,296.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7100830078125,0.9990000128746032,0.6749721765518188,0.54500812292099,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7106018066406,0.8812145590782166,0.4146106541156769,0.394744873046875,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7109680175781,0.8245108723640442,0.3361136317253113,0.237433910369873,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7113037109375,0.7821298241615295,0.2862737476825714,0.274360179901123,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.7094684839248657,0.2102428376674652,0.9622431993484496,283.7105407714844,284.95001220703125,298.89666748046875,288.2115478515625,297.8069152832031,297.1449890136719,283.7071838378906,1.0,0.5500299334526062,0.5161488652229309,0.5161488652229309,1.0,1.0,-2.89815640449524,1.096749186515808,1.8014072179794312,0.4448668658733368,0.915510892868042,0.915510892868042,0.0,142.99801635742188,130.0,45154.85546875,0.0,2091.36181640625,1.0,278.8606872558594,282.0458679199219,291.241943359375,294.1737670898437,293.1499938964844,293.1499938964844,278.54998779296875,29879.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.394516706466675,3.394537210464477,7.688634013902629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.33349609375,0.0,1785.7080078125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12222480,296.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7100830078125,0.9990000128746032,0.6749721765518188,0.54500812292099,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7106018066406,0.8812145590782166,0.4146106541156769,0.394744873046875,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7109680175781,0.8245108723640442,0.3361136317253113,0.237433910369873,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7113037109375,0.7821298241615295,0.2862737476825714,0.274360179901123,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.7094684839248657,0.2102428376674652,0.9622431993484496,283.7105407714844,284.95001220703125,298.89666748046875,288.2115478515625,297.8069152832031,297.1449890136719,283.7071838378906,1.0,0.5500299334526062,0.5161488652229309,0.5161488652229309,1.0,1.0,-2.89815640449524,1.096749186515808,1.8014072179794312,0.4448668658733368,0.915510892868042,0.915510892868042,0.0,142.99801635742188,130.0,45154.85546875,0.0,2091.36181640625,1.0,278.8606872558594,282.0458679199219,291.241943359375,294.1737670898437,293.1499938964844,293.1499938964844,278.54998779296875,29879.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.394516706466675,3.394537210464477,7.688634013902629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.33349609375,0.0,1785.7080078125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12222540,296.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4935302734375,0.9990000128746032,0.6697785258293152,0.5383896231651306,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.49395751953125,0.8847046494483948,0.414400190114975,0.3944943845272064,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4942626953125,0.8258113265037537,0.3337413072586059,0.2357426732778549,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4945678710937,0.7838811874389648,0.2846941351890564,0.2728080153465271,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.49530029296875,0.7098531126976013,0.2080634236335754,0.9520531892776488,283.493896484375,284.95001220703125,298.9333190917969,288.2188415527344,297.8099060058594,297.130615234375,283.4911804199219,1.0,0.5453120470046997,0.514959454536438,0.514959454536438,1.0,1.0,-2.8737363815307617,1.0844275951385498,1.789308786392212,0.4377280473709106,0.8943687677383423,0.8943687677383423,0.0,139.9334716796875,133.0,45866.38671875,0.0,2035.6124267578125,1.0,278.560791015625,281.8038635253906,291.2707214355469,294.24005126953125,293.1499938964844,293.1499938964844,278.8500061035156,31169.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.385542392730713,3.3855631351470947,7.648034170415485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.74951171875,0.0,1786.228271484375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12222600,296.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4935302734375,0.9990000128746032,0.6697785258293152,0.5383896231651306,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.49395751953125,0.8847046494483948,0.414400190114975,0.3944943845272064,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4942626953125,0.8258113265037537,0.3337413072586059,0.2357426732778549,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4945678710937,0.7838811874389648,0.2846941351890564,0.2728080153465271,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.49530029296875,0.7098531126976013,0.2080634236335754,0.9520531892776488,283.493896484375,284.95001220703125,298.9333190917969,288.2188415527344,297.8099060058594,297.130615234375,283.4911804199219,1.0,0.5453120470046997,0.514959454536438,0.514959454536438,1.0,1.0,-2.8737363815307617,1.0844275951385498,1.789308786392212,0.4377280473709106,0.8943687677383423,0.8943687677383423,0.0,139.9334716796875,133.0,45866.38671875,0.0,2035.6124267578125,1.0,278.560791015625,281.8038635253906,291.2707214355469,294.24005126953125,293.1499938964844,293.1499938964844,278.8500061035156,31169.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.385542392730713,3.3855631351470947,7.648034170415485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.74951171875,0.0,1786.228271484375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12222660,296.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.60479736328125,0.9990000128746032,0.6674112677574158,0.5369094014167786,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6036376953125,0.8855587244033813,0.414717435836792,0.3945217728614807,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6026916503906,0.8256842494010925,0.3329216837882995,0.2349781543016433,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6018371582031,0.7839429378509521,0.2841769754886627,0.2721206545829773,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5995788574219,0.7093067169189453,0.2071786820888519,0.9473199248313904,283.6037292480469,284.95001220703125,298.952392578125,288.2226257324219,297.8144226074219,297.12725830078125,283.6111755371094,1.0,0.5436803102493286,0.5146589875221252,0.5146589875221252,1.0,1.0,-2.8645498752593994,1.0800114870071411,1.784538507461548,0.435259997844696,0.8860466480255127,0.8860466480255127,0.0,139.11056518554688,133.0,44833.4140625,0.0,2016.4696044921875,1.0,278.79852294921875,281.94927978515625,291.1937561035156,294.0118103027344,293.1499938964844,293.1499938964844,278.8500061035156,31791.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995960772037506,1.0,0.0,0.0,3.3812029361724854,3.381223678588867,7.628440812368353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.45361328125,0.0,1786.4635009765625,1895.4371337890625,0.0,4265.841796875,1.0,1.0,0.0,3.0,1.0,0.0
12222720,296.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454162597656,0.9990000128746032,0.6658240556716919,0.5355911254882812,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6452331542969,0.8866926431655884,0.415456622838974,0.3950277864933014,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6450500488281,0.8259243965148926,0.3326092362403869,0.2346206605434417,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6448974609375,0.7843266129493713,0.2840424478054046,0.2718410789966583,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6445007324219,0.7091343998908997,0.2066587060689926,0.9443318843841552,283.6452331542969,284.95001220703125,298.9700012207031,288.22607421875,297.8214416503906,297.12860107421875,283.646484375,1.0,0.542660653591156,0.5143816471099854,0.5143816471099854,1.0,1.0,-2.859210729598999,1.0772936344146729,1.7819169759750366,0.4336398541927337,0.8781538605690002,0.8781538605690002,0.0,138.48617553710938,136.0,44634.83984375,0.0,2004.68359375,1.0,278.83984375,281.9952697753906,291.1838684082031,294.0126647949219,293.1499938964844,293.1499938964844,279.1499938964844,32354.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908238649368286,1.0,0.0,0.0,3.3772709369659424,3.377291917800904,7.610709076288913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.015625,0.0,1786.66748046875,1895.4371337890625,0.0,4222.0751953125,1.0,1.0,0.0,3.0,1.0,0.0
12222780,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.83233642578125,0.9990000128746032,0.6635575294494629,0.533687949180603,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8320617675781,0.8892641067504883,0.4178145229816437,0.3969659805297851,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83184814453125,0.8267403841018677,0.3327752351760864,0.2345313429832458,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8316345214844,0.7854176759719849,0.2844371795654297,0.2719776630401611,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8310546875,0.7092119455337524,0.2062164694070816,0.9412731528282166,283.83209228515625,284.95001220703125,299.00665283203125,288.2332458496094,297.8407897949219,297.1386413574219,283.8339538574219,1.0,0.5418368577957153,0.5138038992881775,0.5138038992881775,1.0,1.0,-2.855623722076416,1.0748097896575928,1.7808138132095337,0.4318161010742187,0.8647441864013672,0.8647441864013672,0.0,137.74130249023438,139.0,43560.5078125,0.0,1995.21044921875,1.0,279.1390686035156,282.2245178222656,291.17059326171875,293.9090881347656,293.1499938964844,293.1499938964844,279.45001220703125,33444.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975071132183075,1.0,0.0,0.0,3.3696401119232178,3.3696610927581787,7.576355756100384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.65478515625,0.0,1787.0386962890625,1895.4371337890625,0.0,4085.734130859375,1.0,1.0,0.0,3.0,1.0,0.0
12222840,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.83233642578125,0.9990000128746032,0.6635575294494629,0.533687949180603,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8320617675781,0.8892641067504883,0.4178145229816437,0.3969659805297851,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83184814453125,0.8267403841018677,0.3327752351760864,0.2345313429832458,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8316345214844,0.7854176759719849,0.2844371795654297,0.2719776630401611,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8310546875,0.7092119455337524,0.2062164694070816,0.9412731528282166,283.83209228515625,284.95001220703125,299.00665283203125,288.2332458496094,297.8407897949219,297.1386413574219,283.8339538574219,1.0,0.5418368577957153,0.5138038992881775,0.5138038992881775,1.0,1.0,-2.855623722076416,1.0748097896575928,1.7808138132095337,0.4318161010742187,0.8647441864013672,0.8647441864013672,0.0,137.74130249023438,139.0,43560.5078125,0.0,1995.21044921875,1.0,279.1390686035156,282.2245178222656,291.17059326171875,293.9090881347656,293.1499938964844,293.1499938964844,279.45001220703125,33444.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975071132183075,1.0,0.0,0.0,3.3696401119232178,3.3696610927581787,7.576355756100384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.65478515625,0.0,1787.0386962890625,1895.4371337890625,0.0,4085.734130859375,1.0,1.0,0.0,3.0,1.0,0.0
12222900,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9708251953125,0.9990000128746032,0.6627057194709778,0.5333098769187927,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9694519042969,0.8904426097869873,0.4192588627338409,0.3982199132442474,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9682312011719,0.8271046280860901,0.3331201076507568,0.2346977591514587,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9671630859375,0.7859224081039429,0.2848657071590423,0.2722953259944916,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9643249511719,0.7092994451522827,0.2062301039695739,0.9409414529800416,283.9695129394531,284.95001220703125,299.0249938964844,288.23681640625,297.8518371582031,297.14569091796875,283.97900390625,1.0,0.5419922471046448,0.5135149955749512,0.5135149955749512,1.0,1.0,-2.856855869293213,1.0748416185379028,1.7820143699645996,0.4315330684185028,0.8595286011695862,0.8595286011695862,0.0,137.66586303710938,139.0,42692.4140625,0.0,1996.8570556640625,1.0,279.39044189453125,282.3997802734375,291.1535949707031,293.7853698730469,293.1499938964844,293.1499938964844,279.45001220703125,33937.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657372236251832,1.0,0.0,0.0,3.366186141967773,3.3662071228027344,7.560831818409497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.95703125,0.0,1787.196044921875,1895.4371337890625,0.0,4003.559814453125,1.0,1.0,0.0,3.0,1.0,0.0
12222960,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.02850341796875,0.9990000128746032,0.6620181798934937,0.5331671237945557,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0281677246094,0.8916494250297546,0.420870840549469,0.3996879756450653,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.02789306640625,0.827522337436676,0.3336281478404999,0.235016718506813,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.02764892578125,0.7864815592765808,0.2854377031326294,0.2727882862091064,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0270080566406,0.7094836235046387,0.2063868194818496,0.9413958191871644,284.0281982421875,284.95001220703125,299.0433349609375,288.2403564453125,297.8634948730469,297.154052734375,284.0304260253906,1.0,0.5424786806106567,0.5130067467689514,0.5130067467689514,1.0,1.0,-2.8599677085876465,1.0753124952316284,1.7846550941467283,0.4312838315963745,0.8540170192718506,0.8540170192718506,0.0,137.73599243164062,142.0,42587.9140625,0.0,2002.285400390625,1.0,279.4389038085937,282.46099853515625,291.1837463378906,293.8549194335937,293.1499938964844,293.1499938964844,279.75,34403.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611306190490724,1.0,0.0,0.0,3.3629143238067627,3.362935304641724,7.546140636804921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.71533203125,0.0,1787.3389892578125,1895.4371337890625,0.0,3962.657958984375,1.0,1.0,0.0,3.0,1.0,0.0
12223020,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2302551269531,0.9990000128746032,0.6607120633125305,0.5340780019760132,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2299194335937,0.8935698866844177,0.424367755651474,0.4028879106044769,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2296142578125,0.827984631061554,0.3348996639251709,0.2358419746160507,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2293395996094,0.7872377634048462,0.2868242263793945,0.2740218043327331,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2286376953125,0.7096297144889832,0.2069484442472458,0.943566620349884,284.2299194335937,284.95001220703125,299.0799865722656,288.2474060058594,297.88739013671875,297.1716613769531,284.2323303222656,1.0,0.5442550182342529,0.5119903087615967,0.5119903087615967,1.0,1.0,-2.8699870109558105,1.077788233757019,1.792198896408081,0.4315290153026581,0.8460181355476379,0.8460181355476379,0.0,138.40077209472656,145.0,41685.58984375,0.0,2021.9744873046875,1.0,279.7388916015625,282.701416015625,291.19970703125,293.8133239746094,293.1499938964844,293.1499938964844,280.04998779296875,35177.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491451978683472,1.0,0.0,0.0,3.357468366622925,3.3574893474578857,7.521719567193941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.05908203125,0.0,1787.563720703125,1895.4371337890625,0.0,3855.25830078125,1.0,1.0,0.0,3.0,1.0,0.0
12223080,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2302551269531,0.9990000128746032,0.6607120633125305,0.5340780019760132,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2299194335937,0.8935698866844177,0.424367755651474,0.4028879106044769,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2296142578125,0.827984631061554,0.3348996639251709,0.2358419746160507,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2293395996094,0.7872377634048462,0.2868242263793945,0.2740218043327331,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2286376953125,0.7096297144889832,0.2069484442472458,0.943566620349884,284.2299194335937,284.95001220703125,299.0799865722656,288.2474060058594,297.88739013671875,297.1716613769531,284.2323303222656,1.0,0.5442550182342529,0.5119903087615967,0.5119903087615967,1.0,1.0,-2.8699870109558105,1.077788233757019,1.792198896408081,0.4315290153026581,0.8460181355476379,0.8460181355476379,0.0,138.40077209472656,145.0,41685.58984375,0.0,2021.9744873046875,1.0,279.7388916015625,282.701416015625,291.19970703125,293.8133239746094,293.1499938964844,293.1499938964844,280.04998779296875,35177.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491451978683472,1.0,0.0,0.0,3.357468366622925,3.3574893474578857,7.521719567193941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.05908203125,0.0,1787.563720703125,1895.4371337890625,0.0,3855.25830078125,1.0,1.0,0.0,3.0,1.0,0.0
12223140,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4348449707031,0.9990000128746032,0.659439206123352,0.5362012386322021,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4345092773437,0.8950416445732117,0.4281943440437317,0.4064322710037231,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4341735839844,0.828122079372406,0.3364778757095337,0.2369061708450317,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4339294433594,0.7876726388931274,0.2884919643402099,0.2755548655986786,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43316650390625,0.7095795273780823,0.2077781707048416,0.9471237063407898,284.4345092773437,284.95001220703125,299.1166687011719,288.25439453125,297.9118957519531,297.1900329589844,284.4371032714844,1.0,0.5468980669975281,0.5109738111495972,0.5109738111495972,1.0,1.0,-2.88419246673584,1.0820001363754272,1.802192449569702,0.4326293468475342,0.8407673835754395,0.8407673835754395,0.0,139.6133270263672,133.0,40832.07421875,0.0,2051.4208984375,1.0,280.038818359375,282.9437561035156,291.2129211425781,293.7734375,293.1499938964844,293.1499938964844,280.3500061035156,35723.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384050369262696,1.0,0.0,0.0,3.353626251220703,3.353647470474243,7.50451476960734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.18408203125,0.0,1787.71240234375,1895.4371337890625,0.0,3757.931884765625,1.0,1.0,0.0,3.0,1.0,0.0
12223200,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4348449707031,0.9990000128746032,0.659439206123352,0.5362012386322021,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4345092773437,0.8950416445732117,0.4281943440437317,0.4064322710037231,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4341735839844,0.828122079372406,0.3364778757095337,0.2369061708450317,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4339294433594,0.7876726388931274,0.2884919643402099,0.2755548655986786,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43316650390625,0.7095795273780823,0.2077781707048416,0.9471237063407898,284.4345092773437,284.95001220703125,299.1166687011719,288.25439453125,297.9118957519531,297.1900329589844,284.4371032714844,1.0,0.5468980669975281,0.5109738111495972,0.5109738111495972,1.0,1.0,-2.88419246673584,1.0820001363754272,1.802192449569702,0.4326293468475342,0.8407673835754395,0.8407673835754395,0.0,139.6133270263672,133.0,40832.07421875,0.0,2051.4208984375,1.0,280.038818359375,282.9437561035156,291.2129211425781,293.7734375,293.1499938964844,293.1499938964844,280.3500061035156,35723.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384050369262696,1.0,0.0,0.0,3.353626251220703,3.353647470474243,7.50451476960734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.18408203125,0.0,1787.71240234375,1895.4371337890625,0.0,3757.931884765625,1.0,1.0,0.0,3.0,1.0,0.0
12223260,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6314697265625,0.9990000128746032,0.6596047282218933,0.5270394086837769,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312255859375,0.9031254649162292,0.4322488605976105,0.4100776016712188,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6309814453125,0.8338010907173157,0.3382666707038879,0.2380318194627761,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307678222656,0.7939121127128601,0.2903457880020141,0.2771471440792084,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.7146521210670471,0.2087914198637008,0.9509069919586182,284.6312255859375,284.95001220703125,299.1533203125,288.2613220214844,297.935791015625,297.2088623046875,284.6332092285156,1.0,0.5448728799819946,0.5095677971839905,0.5095677971839905,1.0,1.0,-2.88539719581604,1.0800328254699707,1.805364370346069,0.4307644963264465,0.8381039500236511,0.8381039500236511,0.0,136.78842163085938,136.0,39868.859375,0.0,2039.5208740234373,1.0,280.3387756347656,283.1787414550781,291.22198486328125,293.7276611328125,293.1499938964844,293.1499938964844,280.6499938964844,36020.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928111493587494,1.0,0.0,0.0,3.3514015674591064,3.3514227867126465,7.494562055399001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.36865234375,0.0,1787.602783203125,1895.4371337890625,0.0,3663.81884765625,0.9999138712882996,1.0,0.0,3.0,1.0,0.0
12223320,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6314697265625,0.9990000128746032,0.6596047282218933,0.5270394086837769,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312255859375,0.9031254649162292,0.4322488605976105,0.4100776016712188,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6309814453125,0.8338010907173157,0.3382666707038879,0.2380318194627761,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307678222656,0.7939121127128601,0.2903457880020141,0.2771471440792084,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.7146521210670471,0.2087914198637008,0.9509069919586182,284.6312255859375,284.95001220703125,299.1533203125,288.2613220214844,297.935791015625,297.2088623046875,284.6332092285156,1.0,0.5448728799819946,0.5095677971839905,0.5095677971839905,1.0,1.0,-2.88539719581604,1.0800328254699707,1.805364370346069,0.4307644963264465,0.8381039500236511,0.8381039500236511,0.0,136.78842163085938,136.0,39868.859375,0.0,2039.5208740234373,1.0,280.3387756347656,283.1787414550781,291.22198486328125,293.7276611328125,293.1499938964844,293.1499938964844,280.6499938964844,36020.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928111493587494,1.0,0.0,0.0,3.3514015674591064,3.3514227867126465,7.494562055399001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.36865234375,0.0,1787.602783203125,1895.4371337890625,0.0,3663.81884765625,0.9999138712882996,1.0,0.0,3.0,1.0,0.0
12223380,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.9990000128746032,0.6619555950164795,0.5213685631752014,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9097343683242798,0.4366001188755035,0.4140132665634155,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.8380815982818604,0.3403254151344299,0.2393573969602584,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.7986776828765869,0.292444109916687,0.2789879143238067,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.7184114456176758,0.2101089507341385,0.9560956954956056,284.8382263183594,284.95001220703125,299.19000244140625,288.2681884765625,297.9604797363281,297.2286682128906,284.8406982421875,1.0,0.5452870726585388,0.5081617832183838,0.5081617832183838,1.0,1.0,-2.89333724975586,1.0809011459350586,1.8124361038208008,0.4297503232955932,0.8382553458213806,0.8382553458213806,0.0,135.32081604003906,139.0,39136.9296875,0.0,2045.4970703125,1.0,280.6387634277344,283.4259033203125,291.2300720214844,293.6856994628906,293.1499938964844,293.1499938964844,280.95001220703125,36018.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178538918495178,1.0,0.0,0.0,3.3501079082489014,3.3501291275024414,7.488777100661537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.34765625,0.0,1785.79248046875,1895.4371337890625,0.0,3569.33984375,0.99961256980896,1.0,0.0,3.0,1.0,0.0
12223440,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.9990000128746032,0.6619555950164795,0.5213685631752014,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9097343683242798,0.4366001188755035,0.4140132665634155,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.8380815982818604,0.3403254151344299,0.2393573969602584,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.7986776828765869,0.292444109916687,0.2789879143238067,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.7184114456176758,0.2101089507341385,0.9560956954956056,284.8382263183594,284.95001220703125,299.19000244140625,288.2681884765625,297.9604797363281,297.2286682128906,284.8406982421875,1.0,0.5452870726585388,0.5081617832183838,0.5081617832183838,1.0,1.0,-2.89333724975586,1.0809011459350586,1.8124361038208008,0.4297503232955932,0.8382553458213806,0.8382553458213806,0.0,135.32081604003906,139.0,39136.9296875,0.0,2045.4970703125,1.0,280.6387634277344,283.4259033203125,291.2300720214844,293.6856994628906,293.1499938964844,293.1499938964844,280.95001220703125,36018.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178538918495178,1.0,0.0,0.0,3.3501079082489014,3.3501291275024414,7.488777100661537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.34765625,0.0,1785.79248046875,1895.4371337890625,0.0,3569.33984375,0.99961256980896,1.0,0.0,3.0,1.0,0.0
12223500,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.6631659865379333,0.5199699997901917,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9123284816741944,0.4388731718063354,0.4160736501216888,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8395859599113464,0.3414375782012939,0.2400812804698944,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.800397515296936,0.2935700714588165,0.2799903452396393,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7197592854499817,0.2108556777238845,0.959181785583496,284.9852905273437,284.95001220703125,299.2083435058594,288.2715759277344,297.9728088378906,297.2384033203125,284.9953308105469,1.0,0.5460737347602844,0.5074588060379028,0.5074588060379028,1.0,1.0,-2.899914026260376,1.0824120044708252,1.8175021409988403,0.4297827780246734,0.8399075269699097,0.8399075269699097,0.0,135.1382293701172,139.0,38462.6640625,0.0,2055.562255859375,1.0,280.8898620605469,283.6097717285156,291.2115783691406,293.5760192871094,293.1499938964844,293.1499938964844,280.95001220703125,35925.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108096957206726,1.0,0.0,0.0,3.3514492511749268,3.351470470428467,7.494775218219729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.625,0.0,1786.7181396484375,1895.4371337890625,0.0,3504.11669921875,0.99989652633667,1.0,0.0,3.0,1.0,0.0
12223560,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9990000128746032,0.6644197106361389,0.5190617442131042,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9147593379020692,0.4412540793418884,0.418283611536026,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8409559726715088,0.3426487147808075,0.2409048676490783,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8019664287567139,0.2947791218757629,0.2811030447483063,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.7209925055503845,0.2116773724555969,0.9627235531806946,285.049560546875,284.95001220703125,299.2266540527344,288.27496337890625,297.9855041503906,297.2486572265625,285.0522155761719,1.0,0.5471928715705872,0.5068206191062927,0.5068206191062927,1.0,1.0,-2.908060312271118,1.0846809148788452,1.8233795166015625,0.4302026629447937,0.8412625193595886,0.8412625193595886,0.0,135.16708374023438,142.0,38464.86328125,0.0,2069.345458984375,1.0,280.938720703125,283.6751708984375,291.2408142089844,293.6531677246094,293.1499938964844,293.1499938964844,281.25,35779.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908405065536499,1.0,0.0,0.0,3.353232383728028,3.3532536029815674,7.502752055188466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.1962890625,0.0,1787.726806640625,1895.4371337890625,0.0,3481.79638671875,1.0,1.0,0.0,3.0,1.0,0.0
12223620,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.9990000128746032,0.6667662858963013,0.5189266204833984,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640380859375,0.9186525344848632,0.4461798667907715,0.4228398501873016,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.8429379463195801,0.3452131450176239,0.2426414042711258,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.8043209910392761,0.2973249852657318,0.2834470272064209,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7228319048881531,0.2134256511926651,0.970341980457306,285.2640075683594,284.95001220703125,299.2633361816406,288.2817077636719,298.010009765625,297.2675170898437,285.2666931152344,1.0,0.5502119660377502,0.5055443048477173,0.5055443048477173,1.0,1.0,-2.927432060241699,1.0904971361160278,1.8369348049163816,0.4315798282623291,0.8471508622169495,0.8471508622169495,0.0,135.86097717285156,145.0,37831.32421875,0.0,2105.510009765625,1.0,281.2388000488281,283.9270324707031,291.2513427734375,293.6239624023437,293.1499938964844,293.1499938964844,281.54998779296875,35239.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997246623039246,1.0,0.0,0.0,3.3570330142974854,3.3570539951324463,7.519769269492826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.67724609375,0.0,1787.5809326171875,1895.4371337890625,0.0,3401.017822265625,1.0,1.0,0.0,3.0,1.0,0.0
12223680,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.9990000128746032,0.6667662858963013,0.5189266204833984,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640380859375,0.9186525344848632,0.4461798667907715,0.4228398501873016,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.8429379463195801,0.3452131450176239,0.2426414042711258,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.8043209910392761,0.2973249852657318,0.2834470272064209,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7228319048881531,0.2134256511926651,0.970341980457306,285.2640075683594,284.95001220703125,299.2633361816406,288.2817077636719,298.010009765625,297.2675170898437,285.2666931152344,1.0,0.5502119660377502,0.5055443048477173,0.5055443048477173,1.0,1.0,-2.927432060241699,1.0904971361160278,1.8369348049163816,0.4315798282623291,0.8471508622169495,0.8471508622169495,0.0,135.86097717285156,145.0,37831.32421875,0.0,2105.510009765625,1.0,281.2388000488281,283.9270324707031,291.2513427734375,293.6239624023437,293.1499938964844,293.1499938964844,281.54998779296875,35239.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997246623039246,1.0,0.0,0.0,3.3570330142974854,3.3570539951324463,7.519769269492826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.67724609375,0.0,1787.5809326171875,1895.4371337890625,0.0,3401.017822265625,1.0,1.0,0.0,3.0,1.0,0.0
