time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223740,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028991699219,0.9990000128746032,0.669218122959137,0.5202262997627258,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025939941406,0.921830117702484,0.4514418840408325,0.4277001023292541,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021667480469,0.8443986177444458,0.3480736315250397,0.2445792704820633,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018615722656,0.806126058101654,0.300125777721405,0.2860280573368072,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009765625,0.7242347598075867,0.2153695076704025,0.9788533449172974,285.5025634765625,284.95001220703125,299.29998779296875,288.28839111328125,298.03424072265625,297.28570556640625,285.50567626953125,1.0,0.5540594458580017,0.5042679905891418,0.5042679905891418,1.0,1.0,-2.9504945278167725,1.09781813621521,1.852676510810852,0.4335450828075409,0.8563783764839172,0.8563783764839172,0.0,137.139892578125,148.0,37378.05078125,0.0,2151.39501953125,1.0,281.5388488769531,284.1897277832031,291.262939453125,293.60369873046875,293.1499938964844,293.1499938964844,281.8500061035156,34421.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919010758399963,1.0,0.0,0.0,3.3627851009368896,3.3628063201904297,7.545561402366729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.97607421875,0.0,1787.344482421875,1895.4371337890625,0.0,3327.981689453125,1.0,1.0,0.0,3.0,1.0,0.0
12223800,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028991699219,0.9990000128746032,0.669218122959137,0.5202262997627258,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025939941406,0.921830117702484,0.4514418840408325,0.4277001023292541,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021667480469,0.8443986177444458,0.3480736315250397,0.2445792704820633,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018615722656,0.806126058101654,0.300125777721405,0.2860280573368072,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009765625,0.7242347598075867,0.2153695076704025,0.9788533449172974,285.5025634765625,284.95001220703125,299.29998779296875,288.28839111328125,298.03424072265625,297.28570556640625,285.50567626953125,1.0,0.5540594458580017,0.5042679905891418,0.5042679905891418,1.0,1.0,-2.9504945278167725,1.09781813621521,1.852676510810852,0.4335450828075409,0.8563783764839172,0.8563783764839172,0.0,137.139892578125,148.0,37378.05078125,0.0,2151.39501953125,1.0,281.5388488769531,284.1897277832031,291.262939453125,293.60369873046875,293.1499938964844,293.1499938964844,281.8500061035156,34421.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919010758399963,1.0,0.0,0.0,3.3627851009368896,3.3628063201904297,7.545561402366729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.97607421875,0.0,1787.344482421875,1895.4371337890625,0.0,3327.981689453125,1.0,1.0,0.0,3.0,1.0,0.0
12223860,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.9990000128746032,0.6708661913871765,0.5214613080024719,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027282714844,0.9235419631004332,0.4548031687736511,0.4307675659656524,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70147705078125,0.8451422452926636,0.3499669134616852,0.2458389401435852,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.8070663213729858,0.3019597828388214,0.2876962125301361,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979675292969,0.7249747514724731,0.2166545987129211,0.9844128489494324,285.7026062011719,284.95001220703125,299.3219909667969,288.2923583984375,298.0489807128906,297.2973327636719,285.7113342285156,1.0,0.5566860437393188,0.5032678246498108,0.5032678246498108,1.0,1.0,-2.9658658504486084,1.102420210838318,1.86344575881958,0.4345488548278808,0.8642413020133972,0.8642413020133972,0.0,138.109130859375,148.0,36933.09375,0.0,2182.92578125,1.0,281.807373046875,284.41046142578125,291.2481689453125,293.5216979980469,293.1499938964844,293.1499938964844,281.8500061035156,33786.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855754137039185,1.0,0.0,0.0,3.3672430515289307,3.367264032363892,7.56557994918694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.10009765625,0.0,1787.148681640625,1895.4371337890625,0.0,3268.805908203125,1.0,1.0,0.0,3.0,1.0,0.0
12223920,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552795410156,0.9990000128746032,0.6720367074012756,0.5222645401954651,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.9248096942901612,0.4571181833744049,0.4329544007778168,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545471191406,0.8457490801811218,0.3512963354587555,0.2467727214097976,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542419433594,0.8077927827835083,0.3032435774803161,0.2889120280742645,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533264160156,0.7255594730377197,0.2175634652376175,0.9884989857673644,285.7549133300781,284.95001220703125,299.336669921875,288.2950134277344,298.0590209960937,297.3054504394531,285.7580871582031,1.0,0.5585623383522034,0.5026010274887085,0.5026010274887085,1.0,1.0,-2.976954460144043,1.1058087348937988,1.871145725250244,0.4353370070457458,0.8691164255142212,0.8691164255142212,0.0,138.78338623046875,151.0,37026.53515625,0.0,2205.7255859375,1.0,281.83892822265625,284.4589538574219,291.2770080566406,293.5945739746094,293.1499938964844,293.1499938964844,282.1499938964844,33359.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885602593421936,1.0,0.0,0.0,3.37023663520813,3.370257616043091,7.579038197036425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.9638671875,0.0,1787.0108642578125,1895.4371337890625,0.0,3269.060302734375,1.0,1.0,0.0,3.0,1.0,0.0
12223980,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088806152344,0.9990000128746032,0.6752195358276367,0.5247830152511597,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00860595703125,0.9277122616767884,0.4631427824497223,0.4385550022125244,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.8470854759216309,0.3548230528831482,0.2491913586854934,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.8094229698181152,0.3066352009773254,0.2920696139335632,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069580078125,0.7268975973129272,0.2199805378913879,0.9992040395736694,286.008544921875,284.95001220703125,299.3733215332031,288.30157470703125,298.0843811035156,297.3261108398437,286.01171875,1.0,0.5635920166969299,0.5009341239929199,0.5009341239929199,1.0,1.0,-3.006282091140747,1.1148922443389893,1.8913898468017576,0.437521755695343,0.8852470517158508,0.8852470517158508,0.0,140.6976776123047,154.0,36695.9921875,0.0,2267.431884765625,1.0,282.1390380859375,284.7289733886719,291.2891540527344,293.58624267578125,293.1499938964844,293.1499938964844,282.45001220703125,32132.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880445659160614,1.0,0.0,0.0,3.378817319869995,3.378838062286377,7.617680353178002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.8974609375,0.0,1786.58837890625,1895.4371337890625,0.0,3220.7568359375,1.0,1.0,0.0,3.0,1.0,0.0
12224040,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088806152344,0.9990000128746032,0.6752195358276367,0.5247830152511597,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00860595703125,0.9277122616767884,0.4631427824497223,0.4385550022125244,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.8470854759216309,0.3548230528831482,0.2491913586854934,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.8094229698181152,0.3066352009773254,0.2920696139335632,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069580078125,0.7268975973129272,0.2199805378913879,0.9992040395736694,286.008544921875,284.95001220703125,299.3733215332031,288.30157470703125,298.0843811035156,297.3261108398437,286.01171875,1.0,0.5635920166969299,0.5009341239929199,0.5009341239929199,1.0,1.0,-3.006282091140747,1.1148922443389893,1.8913898468017576,0.437521755695343,0.8852470517158508,0.8852470517158508,0.0,140.6976776123047,154.0,36695.9921875,0.0,2267.431884765625,1.0,282.1390380859375,284.7289733886719,291.2891540527344,293.58624267578125,293.1499938964844,293.1499938964844,282.45001220703125,32132.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880445659160614,1.0,0.0,0.0,3.378817319869995,3.378838062286377,7.617680353178002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.8974609375,0.0,1786.58837890625,1895.4371337890625,0.0,3220.7568359375,1.0,1.0,0.0,3.0,1.0,0.0
12224100,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18658447265625,0.9990000128746032,0.6769154667854309,0.526260256767273,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.9290557503700256,0.4662538170814514,0.4414256811141968,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.8476841449737549,0.3566693067550659,0.2504448890686035,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827087402344,0.8101679086685181,0.3084090054035187,0.2937102317810058,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.7275233864784241,0.2212527990341186,1.0048140287399292,286.185302734375,284.95001220703125,299.39166259765625,288.3048095703125,298.0970153808594,297.3363342285156,286.19677734375,1.0,0.5662661790847778,0.5001006126403809,0.5001006126403809,1.0,1.0,-3.0217301845550537,1.1197270154953003,1.9020031690597528,0.438721239566803,0.8951928019523621,0.8951928019523621,0.0,141.75889587402344,154.0,36256.515625,0.0,2300.64208984375,1.0,282.3908386230469,284.9269104003906,291.2691955566406,293.4884338378906,293.1499938964844,293.1499938964844,282.45001220703125,31473.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757805824279785,1.0,0.0,0.0,3.3834216594696045,3.3834424018859863,7.63845548590325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.48583984375,0.0,1786.3446044921875,1895.4371337890625,0.0,3177.026611328125,1.0,1.0,0.0,3.0,1.0,0.0
12224160,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.263427734375,0.9990000128746032,0.6787890791893005,0.5276122689247131,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2631225585937,0.9306083917617798,0.4694847464561462,0.4444613456726074,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626953125,0.8484603762626648,0.3586224317550659,0.2518059909343719,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26239013671875,0.8110726475715637,0.31027552485466,0.2954693138599396,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615051269531,0.7282931804656982,0.2226013988256454,1.0108553171157837,286.2630920410156,284.95001220703125,299.4100036621094,288.3080444335937,298.1099548339844,297.3473205566406,286.2662658691406,1.0,0.5690481662750244,0.4991371929645538,0.4991371929645538,1.0,1.0,-3.0380163192749023,1.1246531009674072,1.913363337516785,0.4398151338100433,0.9047807455062866,0.9047807455062866,0.0,142.81808471679688,157.0,36378.84375,0.0,2335.67626953125,1.0,282.4391174316406,284.9996337890625,291.2986755371094,293.5762634277344,293.1499938964844,293.1499938964844,282.1499938964844,30816.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758682608604431,1.0,0.0,0.0,3.3880019187927246,3.3880226612091064,7.659150469407905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.4833984375,0.0,1786.0902099609375,1895.4371337890625,0.0,3177.8486328125,1.0,1.0,0.0,3.0,1.0,0.0
12224220,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.9990000128746032,0.6791019439697266,0.5328347682952881,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09063720703125,0.9311538338661194,0.4742510616779327,0.4495371282100677,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907897949219,0.8479774594306946,0.3609548807144165,0.2538475394248962,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09088134765625,0.8110048174858093,0.312818169593811,0.2983176708221435,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0911865234375,0.7282310128211975,0.2243728786706924,1.0205786228179932,286.0906677246094,284.95001220703125,299.4466552734375,288.3144836425781,298.12457275390625,297.35174560546875,286.0898742675781,1.0,0.5746444463729858,0.4972103536128998,0.4972103536128998,1.0,1.0,-3.0679705142974854,1.1332995891571045,1.9346709251403809,0.4415028989315033,0.9186047315597534,0.9186047315597534,0.0,145.64476013183594,160.0,37381.1953125,0.0,2405.586669921875,1.0,282.1600646972656,284.7953491210937,291.39794921875,293.817626953125,293.1499938964844,293.1499938964844,281.8500061035156,29941.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973064422607422,1.0,0.0,0.0,3.3940906524658203,3.394111156463623,7.686704179832304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.89306640625,0.0,1785.7337646484375,1895.4371337890625,0.0,3378.46337890625,1.0,1.0,0.0,3.0,1.0,0.0
12224280,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.9990000128746032,0.6791019439697266,0.5328347682952881,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09063720703125,0.9311538338661194,0.4742510616779327,0.4495371282100677,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907897949219,0.8479774594306946,0.3609548807144165,0.2538475394248962,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09088134765625,0.8110048174858093,0.312818169593811,0.2983176708221435,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0911865234375,0.7282310128211975,0.2243728786706924,1.0205786228179932,286.0906677246094,284.95001220703125,299.4466552734375,288.3144836425781,298.12457275390625,297.35174560546875,286.0898742675781,1.0,0.5746444463729858,0.4972103536128998,0.4972103536128998,1.0,1.0,-3.0679705142974854,1.1332995891571045,1.9346709251403809,0.4415028989315033,0.9186047315597534,0.9186047315597534,0.0,145.64476013183594,160.0,37381.1953125,0.0,2405.586669921875,1.0,282.1600646972656,284.7953491210937,291.39794921875,293.817626953125,293.1499938964844,293.1499938964844,281.8500061035156,29941.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973064422607422,1.0,0.0,0.0,3.3940906524658203,3.394111156463623,7.686704179832304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.89306640625,0.0,1785.7337646484375,1895.4371337890625,0.0,3378.46337890625,1.0,1.0,0.0,3.0,1.0,0.0
12224340,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842468261719,0.9990000128746032,0.6749944686889648,0.5418712496757507,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843688964844,0.9277349710464478,0.4773248732089996,0.452863872051239,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88458251953125,0.8443043231964111,0.3616761267185211,0.2546659708023071,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.8078639507293701,0.3140210509300232,0.2998371422290802,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.725392758846283,0.2249233722686767,1.0248479843139648,285.8843994140625,284.95001220703125,299.4833374023437,288.32086181640625,298.1292724609375,297.34088134765625,285.8832702636719,1.0,0.5798310041427612,0.4952835142612457,0.4952835142612457,1.0,1.0,-3.09078335762024,1.138911485671997,1.951871991157532,0.4417672753334045,0.9293642044067384,0.9293642044067384,0.0,149.431640625,163.0,38326.62890625,0.0,2468.281982421875,1.0,281.8607177734375,284.5597229003906,291.4031982421875,293.9051513671875,293.1499938964844,293.1499938964844,281.54998779296875,29322.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917287051677704,1.0,0.0,0.0,3.398385763168335,3.3984062671661377,7.706171345489565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.76708984375,0.0,1785.4697265625,1895.4371337890625,0.0,3564.100830078125,1.0,1.0,0.0,3.0,1.0,0.0
12224400,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842468261719,0.9990000128746032,0.6749944686889648,0.5418712496757507,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843688964844,0.9277349710464478,0.4773248732089996,0.452863872051239,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88458251953125,0.8443043231964111,0.3616761267185211,0.2546659708023071,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.8078639507293701,0.3140210509300232,0.2998371422290802,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.725392758846283,0.2249233722686767,1.0248479843139648,285.8843994140625,284.95001220703125,299.4833374023437,288.32086181640625,298.1292724609375,297.34088134765625,285.8832702636719,1.0,0.5798310041427612,0.4952835142612457,0.4952835142612457,1.0,1.0,-3.09078335762024,1.138911485671997,1.951871991157532,0.4417672753334045,0.9293642044067384,0.9293642044067384,0.0,149.431640625,163.0,38326.62890625,0.0,2468.281982421875,1.0,281.8607177734375,284.5597229003906,291.4031982421875,293.9051513671875,293.1499938964844,293.1499938964844,281.54998779296875,29322.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917287051677704,1.0,0.0,0.0,3.398385763168335,3.3984062671661377,7.706171345489565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.76708984375,0.0,1785.4697265625,1895.4371337890625,0.0,3564.100830078125,1.0,1.0,0.0,3.0,1.0,0.0
12224460,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6720275878906,0.9990000128746032,0.6677435636520386,0.55265873670578,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.67218017578125,0.9224872589111328,0.47946697473526,0.4551989734172821,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.839185357093811,0.3615177869796753,0.2547875940799713,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6725769042969,0.8030789494514465,0.3144150376319885,0.30051189661026,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67303466796875,0.7209640741348267,0.2245851010084152,1.024908423423767,285.6722106933594,284.95001220703125,299.5199890136719,288.3271484375,298.1296691894531,297.3238525390625,285.6708374023437,1.0,0.5844287276268005,0.4932841956615448,0.4932841956615448,1.0,1.0,-3.107595443725586,1.1418437957763672,1.9657515287399288,0.440701812505722,0.9372491240501404,0.9372491240501404,0.0,153.6024169921875,151.0,39208.703125,0.0,2522.353271484375,1.0,281.5606994628906,284.319580078125,291.3861694335937,293.9459533691406,293.1499938964844,293.1499938964844,281.25,28895.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93169105052948,1.0,0.0,0.0,3.401348114013672,3.4013686180114746,7.719612540313392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.193359375,0.0,1785.2813720703125,1895.4371337890625,0.0,3696.631591796875,1.0,1.0,0.0,3.0,1.0,0.0
12224520,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6720275878906,0.9990000128746032,0.6677435636520386,0.55265873670578,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.67218017578125,0.9224872589111328,0.47946697473526,0.4551989734172821,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.839185357093811,0.3615177869796753,0.2547875940799713,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6725769042969,0.8030789494514465,0.3144150376319885,0.30051189661026,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67303466796875,0.7209640741348267,0.2245851010084152,1.024908423423767,285.6722106933594,284.95001220703125,299.5199890136719,288.3271484375,298.1296691894531,297.3238525390625,285.6708374023437,1.0,0.5844287276268005,0.4932841956615448,0.4932841956615448,1.0,1.0,-3.107595443725586,1.1418437957763672,1.9657515287399288,0.440701812505722,0.9372491240501404,0.9372491240501404,0.0,153.6024169921875,151.0,39208.703125,0.0,2522.353271484375,1.0,281.5606994628906,284.319580078125,291.3861694335937,293.9459533691406,293.1499938964844,293.1499938964844,281.25,28895.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93169105052948,1.0,0.0,0.0,3.401348114013672,3.4013686180114746,7.719612540313392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.193359375,0.0,1785.2813720703125,1895.4371337890625,0.0,3696.631591796875,1.0,1.0,0.0,3.0,1.0,0.0
12224580,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.659844160079956,0.5519633889198303,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442138671875,0.9241454005241394,0.4809476435184479,0.4567308127880096,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.444580078125,0.8390716910362244,0.3607656955718994,0.2543574273586273,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447937011719,0.803380012512207,0.3142343461513519,0.3004625737667084,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454650878906,0.7203847765922546,0.2235629707574844,1.021006464958191,285.4442749023437,284.95001220703125,299.5566711425781,288.3334045410156,298.1254577636719,297.3007202148437,285.4420166015625,1.0,0.5831637382507324,0.4912849068641662,0.4912849068641662,1.0,1.0,-3.103363513946533,1.1360961198806765,1.967267274856568,0.4359696507453918,0.9420086145401,0.9420086145401,0.0,153.2052001953125,139.0,39881.16796875,0.0,2512.15185546875,1.0,281.2606506347656,284.0664367675781,291.3736267089844,293.97808837890625,293.1499938964844,293.1499938964844,280.95001220703125,28640.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422234892845154,1.0,0.0,0.0,3.403115749359131,3.4031360149383545,7.727637125753972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.82275390625,0.0,1785.1666259765625,1895.4371337890625,0.0,3792.643310546875,1.0,1.0,0.0,3.0,1.0,0.0
12224640,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.659844160079956,0.5519633889198303,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442138671875,0.9241454005241394,0.4809476435184479,0.4567308127880096,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.444580078125,0.8390716910362244,0.3607656955718994,0.2543574273586273,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447937011719,0.803380012512207,0.3142343461513519,0.3004625737667084,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454650878906,0.7203847765922546,0.2235629707574844,1.021006464958191,285.4442749023437,284.95001220703125,299.5566711425781,288.3334045410156,298.1254577636719,297.3007202148437,285.4420166015625,1.0,0.5831637382507324,0.4912849068641662,0.4912849068641662,1.0,1.0,-3.103363513946533,1.1360961198806765,1.967267274856568,0.4359696507453918,0.9420086145401,0.9420086145401,0.0,153.2052001953125,139.0,39881.16796875,0.0,2512.15185546875,1.0,281.2606506347656,284.0664367675781,291.3736267089844,293.97808837890625,293.1499938964844,293.1499938964844,280.95001220703125,28640.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422234892845154,1.0,0.0,0.0,3.403115749359131,3.4031360149383545,7.727637125753972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.82275390625,0.0,1785.1666259765625,1895.4371337890625,0.0,3792.643310546875,1.0,1.0,0.0,3.0,1.0,0.0
12224700,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973937988281,0.9990000128746032,0.6566846370697021,0.5479685068130493,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982482910156,0.9272218346595764,0.4815557599067688,0.4573100209236145,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996826171875,0.8406407237052917,0.3602808713912964,0.2540189325809479,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.8051955103874207,0.314027726650238,0.3002628684043884,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033447265625,0.7213824391365051,0.2229218333959579,1.0180901288986206,285.2984619140625,284.95001220703125,299.57501220703125,288.3365173339844,298.123291015625,297.2895202636719,285.2893371582031,1.0,0.581015408039093,0.4902852475643158,0.4902852475643158,1.0,1.0,-3.0951106548309326,1.1307235956192017,1.964387059211731,0.4323839247226715,0.942922055721283,0.942922055721283,0.0,151.56344604492188,139.0,40609.703125,0.0,2487.756591796875,1.0,281.0084533691406,283.8825988769531,291.39312744140625,294.0901794433594,293.1499938964844,293.1499938964844,280.95001220703125,28568.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486465454101562,1.0,0.0,0.0,3.4036152362823486,3.403635740280152,7.729906315034896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.5712890625,0.0,1785.1339111328125,1895.4371337890625,0.0,3850.7607421875,1.0,1.0,0.0,3.0,1.0,0.0
12224760,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.9990000128746032,0.6540768146514893,0.5422281622886658,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9313600063323976,0.4820642471313476,0.4577224254608154,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23614501953125,0.8429768085479736,0.3597118258476257,0.2535736262798309,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.8077714443206787,0.3137407600879669,0.2999320030212402,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370910644531,0.7229941487312317,0.2222182601690292,1.014643311500549,285.23583984375,284.95001220703125,299.59332275390625,288.339599609375,298.121337890625,297.2781982421875,285.2333068847656,1.0,0.5780563950538635,0.4895749986171722,0.4895749986171722,1.0,1.0,-3.0836341381073,1.1245886087417605,1.95904541015625,0.4287261664867401,0.9441550374031068,0.9441550374031068,0.0,149.23806762695312,127.0,40609.01953125,0.0,2453.802490234375,1.0,280.9606628417969,283.81719970703125,291.3691711425781,294.0165710449219,293.1499938964844,293.1499938964844,280.6499938964844,28521.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504955410957336,1.0,0.0,0.0,3.403945207595825,3.403965473175049,7.731404707556067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.33154296875,0.0,1785.1121826171875,1895.4371337890625,0.0,3867.425048828125,1.0,1.0,0.0,3.0,1.0,0.0
12224820,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.650687038898468,0.5259172320365906,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9429023861885072,0.4829192161560058,0.4583898186683655,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.850185215473175,0.3584481179714203,0.2525869905948639,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8151418566703796,0.3130435943603515,0.2991234958171844,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.728230893611908,0.2207818776369094,1.007327914237976,285.0179443359375,284.95001220703125,299.6300048828125,288.345703125,298.1181335449219,297.2571716308594,285.0150451660156,1.0,0.5702430009841919,0.4881545007228851,0.4881545007228851,1.0,1.0,-3.053883552551269,1.1096359491348269,1.944247484207153,0.4202435314655304,0.9433332085609436,0.9433332085609436,0.0,142.8654022216797,130.0,41220.6640625,0.0,2365.06396484375,1.0,280.66064453125,283.5606384277344,291.3697814941406,294.0565795898437,293.1499938964844,293.1499938964844,280.3500061035156,28541.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577715992927552,1.0,0.0,0.0,3.403801918029785,3.403822422027588,7.730754418844299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.59033203125,0.0,1785.12158203125,1895.4371337890625,0.0,3932.69677734375,1.0,1.0,0.0,3.0,1.0,0.0
12224880,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.650687038898468,0.5259172320365906,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9429023861885072,0.4829192161560058,0.4583898186683655,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.850185215473175,0.3584481179714203,0.2525869905948639,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8151418566703796,0.3130435943603515,0.2991234958171844,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.728230893611908,0.2207818776369094,1.007327914237976,285.0179443359375,284.95001220703125,299.6300048828125,288.345703125,298.1181335449219,297.2571716308594,285.0150451660156,1.0,0.5702430009841919,0.4881545007228851,0.4881545007228851,1.0,1.0,-3.053883552551269,1.1096359491348269,1.944247484207153,0.4202435314655304,0.9433332085609436,0.9433332085609436,0.0,142.8654022216797,130.0,41220.6640625,0.0,2365.06396484375,1.0,280.66064453125,283.5606384277344,291.3697814941406,294.0565795898437,293.1499938964844,293.1499938964844,280.3500061035156,28541.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577715992927552,1.0,0.0,0.0,3.403801918029785,3.403822422027588,7.730754418844299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.59033203125,0.0,1785.12158203125,1895.4371337890625,0.0,3932.69677734375,1.0,1.0,0.0,3.0,1.0,0.0
12224940,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.9990000128746032,0.6480785012245178,0.5172461271286011,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.9492217898368835,0.4835708439350128,0.458941102027893,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.8536175489425659,0.3570010364055633,0.2515354454517364,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.8186960816383362,0.312205970287323,0.2982602119445801,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.7304238677024841,0.2193549275398254,1.0004334449768066,284.80377197265625,284.95001220703125,299.6666564941406,288.35174560546875,298.11578369140625,297.2372741699219,284.8014831542969,1.0,0.5658175349235535,0.4867339730262756,0.4867339730262756,1.0,1.0,-3.0335123538970947,1.0985203981399536,1.934991955757141,0.4133633077144623,0.9396569728851318,0.9396569728851318,0.0,139.3538360595703,133.0,41902.16015625,0.0,2309.647216796875,1.0,280.3606262207031,283.30865478515625,291.3725280761719,294.09869384765625,293.1499938964844,293.1499938964844,280.04998779296875,28701.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643259048461914,1.0,0.0,0.0,3.4026925563812256,3.4027130603790283,7.725715818196477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.8427734375,0.0,1785.1943359375,1895.4371337890625,0.0,3991.05224609375,1.0,1.0,0.0,3.0,1.0,0.0
12225000,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.9990000128746032,0.6480785012245178,0.5172461271286011,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.9492217898368835,0.4835708439350128,0.458941102027893,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.8536175489425659,0.3570010364055633,0.2515354454517364,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.8186960816383362,0.312205970287323,0.2982602119445801,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.7304238677024841,0.2193549275398254,1.0004334449768066,284.80377197265625,284.95001220703125,299.6666564941406,288.35174560546875,298.11578369140625,297.2372741699219,284.8014831542969,1.0,0.5658175349235535,0.4867339730262756,0.4867339730262756,1.0,1.0,-3.0335123538970947,1.0985203981399536,1.934991955757141,0.4133633077144623,0.9396569728851318,0.9396569728851318,0.0,139.3538360595703,133.0,41902.16015625,0.0,2309.647216796875,1.0,280.3606262207031,283.30865478515625,291.3725280761719,294.09869384765625,293.1499938964844,293.1499938964844,280.04998779296875,28701.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643259048461914,1.0,0.0,0.0,3.4026925563812256,3.4027130603790283,7.725715818196477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.8427734375,0.0,1785.1943359375,1895.4371337890625,0.0,3991.05224609375,1.0,1.0,0.0,3.0,1.0,0.0
12225060,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6249694824219,0.9990000128746032,0.6454152464866638,0.5149317383766174,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253356933594,0.9510614275932312,0.4839009344577789,0.4592955112457275,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62615966796875,0.8540570139884949,0.3559155762195587,0.2508068084716797,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266174316406,0.819340705871582,0.311556875705719,0.2976699471473694,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282958984375,0.7304203510284424,0.2183447033166885,0.9959415793418884,284.6255187988281,284.95001220703125,299.69158935546875,288.3558349609375,298.1151733398437,297.2240295410156,284.6203918457031,1.0,0.5640188455581665,0.4862489700317383,0.4862489700317383,1.0,1.0,-3.024167060852051,1.093704342842102,1.9304627180099487,0.4105891287326813,0.9351198673248292,0.9351198673248292,0.0,138.27203369140625,133.0,42674.60546875,0.0,2287.17578125,1.0,280.0816955566406,283.0923767089844,291.3949890136719,294.19512939453125,293.1499938964844,293.1499938964844,280.04998779296875,28903.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708334803581238,1.0,0.0,0.0,3.401297092437744,3.401317358016968,7.719380050730251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.73828125,0.0,1785.28466796875,1895.4371337890625,0.0,4048.546875,1.0,1.0,0.0,3.0,1.0,0.0
12225120,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.598876953125,0.9990000128746032,0.6439133882522583,0.5146850347518921,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989990234375,0.9513102769851683,0.4840507805347442,0.4594032168388366,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5993347167969,0.8537691831588745,0.355400025844574,0.2504268586635589,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5995178222656,0.8191912174224854,0.3112439513206482,0.2973545491695404,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60015869140625,0.7300214767456055,0.217856153845787,0.9937008023262024,284.5990905761719,284.95001220703125,299.7033386230469,288.3577575683594,298.1150207519531,297.21795654296875,284.5970458984375,1.0,0.5634288191795349,0.4860207438468933,0.4860207438468933,1.0,1.0,-3.020468473434448,1.0917447805404663,1.928723692893982,0.4094260931015014,0.9333178400993348,0.9333178400993348,0.0,138.0486297607422,151.0,42691.22265625,0.0,2279.37255859375,1.0,280.0606689453125,283.0655517578125,291.3795471191406,294.1517639160156,293.1499938964844,293.1499938964844,279.75,29000.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710797667503356,1.0,0.0,0.0,3.400619983673096,3.40064024925232,7.716306527072447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.9013671875,0.0,1785.328125,1895.4371337890625,0.0,4050.71337890625,1.0,1.0,0.0,3.0,1.0,0.0
12225180,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164123535156,0.9990000128746032,0.6364870071411133,0.5286404490470886,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41650390625,0.9422760009765624,0.4844452440738678,0.4599574208259582,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167175292969,0.8453443646430969,0.3537521362304687,0.2494106739759445,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.41680908203125,0.8115488290786743,0.310230940580368,0.2965783178806305,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.417236328125,0.7225967049598694,0.2162514179944992,0.9874751567840576,284.41656494140625,284.95001220703125,299.739990234375,288.3636779785156,298.11541748046875,297.19927978515625,284.41552734375,1.0,0.5677438378334045,0.485307514667511,0.485307514667511,1.0,1.0,-3.028243064880371,1.0934942960739136,1.9347487688064573,0.4090610444545746,0.9246925711631776,0.9246925711631776,0.0,142.6543426513672,154.0,43785.234375,0.0,2317.198974609375,1.0,279.7606811523437,282.8439636230469,291.39178466796875,294.22528076171875,293.1499938964844,293.1499938964844,279.45001220703125,29439.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979020357131958,1.0,0.0,0.0,3.3975772857666016,3.3975977897644043,7.702504944973043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.7431640625,0.0,1785.5201416015625,1895.4371337890625,0.0,4120.2021484375,1.0,1.0,0.0,3.0,1.0,0.0
12225240,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164123535156,0.9990000128746032,0.6364870071411133,0.5286404490470886,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41650390625,0.9422760009765624,0.4844452440738678,0.4599574208259582,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167175292969,0.8453443646430969,0.3537521362304687,0.2494106739759445,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.41680908203125,0.8115488290786743,0.310230940580368,0.2965783178806305,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.417236328125,0.7225967049598694,0.2162514179944992,0.9874751567840576,284.41656494140625,284.95001220703125,299.739990234375,288.3636779785156,298.11541748046875,297.19927978515625,284.41552734375,1.0,0.5677438378334045,0.485307514667511,0.485307514667511,1.0,1.0,-3.028243064880371,1.0934942960739136,1.9347487688064573,0.4090610444545746,0.9246925711631776,0.9246925711631776,0.0,142.6543426513672,154.0,43785.234375,0.0,2317.198974609375,1.0,279.7606811523437,282.8439636230469,291.39178466796875,294.22528076171875,293.1499938964844,293.1499938964844,279.45001220703125,29439.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979020357131958,1.0,0.0,0.0,3.3975772857666016,3.3975977897644043,7.702504944973043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.7431640625,0.0,1785.5201416015625,1895.4371337890625,0.0,4120.2021484375,1.0,1.0,0.0,3.0,1.0,0.0
12225300,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28594970703125,0.9990000128746032,0.6311166882514954,0.5356696844100952,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2866516113281,0.9377492666244508,0.4846058189868927,0.4602419734001159,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2880554199219,0.8412808179855347,0.3529133200645447,0.2489171773195266,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2887878417969,0.8076712489128113,0.3096970617771148,0.2961945831775665,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2915344238281,0.7188268303871155,0.215352788567543,0.984108030796051,284.28692626953125,284.95001220703125,299.7583312988281,288.3666076660156,298.1156921386719,297.19012451171875,284.27880859375,1.0,0.5694442391395569,0.4849509000778198,0.4849509000778198,1.0,1.0,-3.031944751739502,1.094260573387146,1.937684178352356,0.4091209173202514,0.9190260767936708,0.9190260767936708,0.0,145.02566528320312,154.0,44718.5859375,0.0,2336.178466796875,1.0,279.5086669921875,282.67694091796875,291.4206237792969,294.3617248535156,293.1499938964844,293.1499938964844,279.45001220703125,29720.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856905341148376,1.0,0.0,0.0,3.3956215381622314,3.395642042160034,7.6936402138017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.2724609375,0.0,1785.640869140625,1895.4371337890625,0.0,4177.98828125,1.0,1.0,0.0,3.0,1.0,0.0
12225360,296.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366027832031,0.9990000128746032,0.6252404451370239,0.542273998260498,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367248535156,0.9334367513656616,0.4846742153167724,0.460392951965332,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.837439239025116,0.3520078361034393,0.2483472228050232,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23712158203125,0.8038742542266846,0.309099018573761,0.2957191467285156,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376403808594,0.7150725722312927,0.2143470346927642,0.9801559448242188,284.2367858886719,284.95001220703125,299.77667236328125,288.3695373535156,298.1152038574219,297.18048095703125,284.2353210449219,1.0,0.5710115432739258,0.4843356907367706,0.4843356907367706,1.0,1.0,-3.034059762954712,1.093899846076965,1.9401599168777464,0.4082905054092407,0.9137238264083862,0.9137238264083862,0.0,147.2205352783203,157.0,44858.9375,0.0,2351.3984375,1.0,279.46075439453125,282.6239929199219,291.4047546386719,294.3072204589844,293.1499938964844,293.1499938964844,279.1499938964844,30039.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988530933856964,1.0,0.0,0.0,3.393407821655273,3.393428325653076,7.683611897846276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.537109375,0.0,1785.7747802734375,1895.4371337890625,0.0,4202.42529296875,1.0,1.0,0.0,3.0,1.0,0.0
12225420,296.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0518493652344,0.9990000128746032,0.6126236319541931,0.5537272095680237,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0520324707031,0.9248176217079164,0.4846666157245636,0.4606168568134308,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05230712890625,0.8299072980880737,0.3501288294792175,0.2471939921379089,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0524597167969,0.7962764501571655,0.3078128397464752,0.2947190701961517,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05303955078125,0.7070397138595581,0.2121327817440033,0.971404194831848,284.05206298828125,284.95001220703125,299.8133239746094,288.3753356933594,298.1142272949219,297.1616516113281,284.05029296875,1.0,0.5736831426620483,0.483105331659317,0.483105331659317,1.0,1.0,-3.0349905490875244,1.0917493104934692,1.9432412385940552,0.4060855507850647,0.9002529382705688,0.9002529382705688,0.0,151.60995483398438,160.0,45865.62109375,0.0,2375.837646484375,1.0,279.1607666015625,282.4007873535156,291.4122009277344,294.3805236816406,293.1499938964844,293.1499938964844,278.8500061035156,30847.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983332753181458,1.0,0.0,0.0,3.38778018951416,3.387800931930542,7.658148319933389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.22509765625,0.0,1786.102783203125,1895.4371337890625,0.0,4285.93310546875,1.0,1.0,0.0,3.0,1.0,0.0
12225480,296.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0518493652344,0.9990000128746032,0.6126236319541931,0.5537272095680237,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0520324707031,0.9248176217079164,0.4846666157245636,0.4606168568134308,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05230712890625,0.8299072980880737,0.3501288294792175,0.2471939921379089,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0524597167969,0.7962764501571655,0.3078128397464752,0.2947190701961517,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05303955078125,0.7070397138595581,0.2121327817440033,0.971404194831848,284.05206298828125,284.95001220703125,299.8133239746094,288.3753356933594,298.1142272949219,297.1616516113281,284.05029296875,1.0,0.5736831426620483,0.483105331659317,0.483105331659317,1.0,1.0,-3.0349905490875244,1.0917493104934692,1.9432412385940552,0.4060855507850647,0.9002529382705688,0.9002529382705688,0.0,151.60995483398438,160.0,45865.62109375,0.0,2375.837646484375,1.0,279.1607666015625,282.4007873535156,291.4122009277344,294.3805236816406,293.1499938964844,293.1499938964844,278.8500061035156,30847.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983332753181458,1.0,0.0,0.0,3.38778018951416,3.387800931930542,7.658148319933389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.22509765625,0.0,1786.102783203125,1895.4371337890625,0.0,4285.93310546875,1.0,1.0,0.0,3.0,1.0,0.0
12225540,296.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8434753417969,0.9843907952308656,0.6022782921791077,0.5444349050521851,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8437194824219,0.9106020331382751,0.4842860400676727,0.4606647789478302,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8441772460937,0.818222165107727,0.347981721162796,0.2459823340177536,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8443908691406,0.7842785716056824,0.3062560856342315,0.2936302721500397,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8453063964844,0.6945469379425049,0.2096346914768219,0.9619252681732178,283.84381103515625,284.95001220703125,299.8500061035156,288.3810729980469,298.112060546875,297.14276123046875,283.8411560058594,1.0,0.5743866562843323,0.4818749725818634,0.4818749725818634,1.0,1.0,-3.010097980499268,1.079166293144226,1.930931568145752,0.3991053700447082,0.8838625550270081,0.8838625550270081,0.0,158.36207580566406,163.0,46571.5546875,0.0,2364.846923828125,1.0,278.8608703613281,282.1588439941406,291.4361572265625,294.44952392578125,293.1499938964844,293.1499938964844,279.1499938964844,31941.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.380149602890014,3.3801703453063965,7.62368870255159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.548828125,0.0,1786.51904296875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
