time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225600,296.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8434753417969,0.9843907952308656,0.6022782921791077,0.5444349050521851,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8437194824219,0.9106020331382751,0.4842860400676727,0.4606647789478302,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8441772460937,0.818222165107727,0.347981721162796,0.2459823340177536,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8443908691406,0.7842785716056824,0.3062560856342315,0.2936302721500397,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8453063964844,0.6945469379425049,0.2096346914768219,0.9619252681732178,283.84381103515625,284.95001220703125,299.8500061035156,288.3810729980469,298.112060546875,297.14276123046875,283.8411560058594,1.0,0.5743866562843323,0.4818749725818634,0.4818749725818634,1.0,1.0,-3.010097980499268,1.079166293144226,1.930931568145752,0.3991053700447082,0.8838625550270081,0.8838625550270081,0.0,158.36207580566406,163.0,46571.5546875,0.0,2364.846923828125,1.0,278.8608703613281,282.1588439941406,291.4361572265625,294.44952392578125,293.1499938964844,293.1499938964844,279.1499938964844,31941.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.380149602890014,3.3801703453063965,7.62368870255159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.548828125,0.0,1786.51904296875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12225660,296.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9613952636719,0.9739285111427308,0.5966072082519531,0.5392183065414429,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.96112060546875,0.9016952514648438,0.4831531643867492,0.459964245557785,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9605407714844,0.8099709749221802,0.3456105291843414,0.2446290999650955,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.96026611328125,0.7759442925453186,0.3040744662284851,0.2920736670494079,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95904541015625,0.6854891777038574,0.20673468708992,0.951579749584198,283.96099853515625,284.95001220703125,299.8743591308594,288.3851013183594,298.1053161621094,297.12213134765625,283.96392822265625,1.0,0.5739328265190125,0.4812265634536743,0.4812265634536743,1.0,1.0,-2.986707925796509,1.0683701038360596,1.9183378219604488,0.3935799598693847,0.8761367797851562,0.8761367797851562,0.0,162.7507781982422,163.0,45345.8046875,0.0,2345.159912109375,1.0,279.1182861328125,282.3193054199219,291.3497009277344,294.2131042480469,293.1499938964844,293.1499938964844,279.1499938964844,32557.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943128824234008,1.0,0.0,0.0,3.375845432281494,3.375866413116455,7.604285769957642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.634765625,0.0,1786.7393798828125,1895.4371337890625,0.0,4251.84130859375,1.0,1.0,0.0,3.0,1.0,0.0
12225720,296.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.972900390625,0.9696913361549376,0.5944911241531372,0.5371741056442261,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9728698730469,0.8985444903373718,0.4830712676048279,0.4597913324832916,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9728088378906,0.806696355342865,0.3448961675167084,0.2440580874681472,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9727783203125,0.7727172374725342,0.3033761382102966,0.291342943906784,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9726257324219,0.6817676424980164,0.2056500762701034,0.946377456188202,283.9728698730469,284.95001220703125,299.8866577148437,288.3873291015625,298.1053161621094,297.1169128417969,283.9729919433594,1.0,0.5735912919044495,0.4808984994888305,0.4808984994888305,1.0,1.0,-2.97621750831604,1.063475251197815,1.912742257118225,0.3908961713314056,0.8718997240066528,0.8718997240066528,0.0,164.40599060058594,166.0,45143.28125,0.0,2334.693603515625,1.0,279.1398620605469,282.33599853515625,291.346435546875,294.2127685546875,293.1499938964844,293.1499938964844,279.45001220703125,32877.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911131262779236,1.0,0.0,0.0,3.3736093044281006,3.373630285263061,7.594214821438072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.3017578125,0.0,1786.8497314453125,1895.4371337890625,0.0,4224.5498046875,1.0,1.0,0.0,3.0,1.0,0.0
12225780,296.68017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1382751464844,0.9616124629974364,0.5898697972297668,0.5326917767524719,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13818359375,0.8939393162727356,0.4841607213020324,0.4605148434638977,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1379699707031,0.8012787103652954,0.3440986275672912,0.2432807236909866,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1378479003906,0.7674554586410522,0.3024712204933166,0.2902368605136871,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.13739013671875,0.675139844417572,0.2036196887493133,0.936008095741272,284.1381225585937,284.95001220703125,299.92333984375,288.3946533203125,298.1149597167969,297.1156921386719,284.13922119140625,1.0,0.572887122631073,0.4799220561981201,0.4799220561981201,1.0,1.0,-2.9569530487060547,1.0537395477294922,1.9032135009765625,0.3851187229156494,0.8624173998832703,0.8624173998832703,0.0,167.22325134277344,169.0,43859.08203125,0.0,2314.49853515625,1.0,279.4390563964844,282.54803466796875,291.3270568847656,294.0888977050781,293.1499938964844,293.1499938964844,279.75,33681.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743789434432985,1.0,0.0,0.0,3.367975234985352,3.3679962158203125,7.568870614704792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.82275390625,0.0,1787.1153564453125,1895.4371337890625,0.0,4079.673828125,1.0,1.0,0.0,3.0,1.0,0.0
12225840,296.68017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1382751464844,0.9616124629974364,0.5898697972297668,0.5326917767524719,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13818359375,0.8939393162727356,0.4841607213020324,0.4605148434638977,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1379699707031,0.8012787103652954,0.3440986275672912,0.2432807236909866,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1378479003906,0.7674554586410522,0.3024712204933166,0.2902368605136871,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.13739013671875,0.675139844417572,0.2036196887493133,0.936008095741272,284.1381225585937,284.95001220703125,299.92333984375,288.3946533203125,298.1149597167969,297.1156921386719,284.13922119140625,1.0,0.572887122631073,0.4799220561981201,0.4799220561981201,1.0,1.0,-2.9569530487060547,1.0537395477294922,1.9032135009765625,0.3851187229156494,0.8624173998832703,0.8624173998832703,0.0,167.22325134277344,169.0,43859.08203125,0.0,2314.49853515625,1.0,279.4390563964844,282.54803466796875,291.3270568847656,294.0888977050781,293.1499938964844,293.1499938964844,279.75,33681.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743789434432985,1.0,0.0,0.0,3.367975234985352,3.3679962158203125,7.568870614704792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.82275390625,0.0,1787.1153564453125,1895.4371337890625,0.0,4079.673828125,1.0,1.0,0.0,3.0,1.0,0.0
12225900,296.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684936523437,0.958933174610138,0.5880619287490845,0.530944287776947,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2678527832031,0.8930439352989197,0.4851647317409515,0.4613454341888428,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.26629638671875,0.7999435067176819,0.3441606760025024,0.243245393037796,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2655639648437,0.7661451101303101,0.3024494349956512,0.2901219427585602,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.26239013671875,0.6732730269432068,0.2030748575925827,0.9330885410308838,284.2674255371094,284.95001220703125,299.9416809082031,288.39874267578125,298.1230163574219,297.11981201171875,284.27587890625,1.0,0.5728210210800171,0.4794338047504425,0.4794338047504425,1.0,1.0,-2.952155351638794,1.0508219003677368,1.901333451271057,0.3831457495689392,0.8591091632843018,0.8591091632843018,0.0,168.07644653320312,169.0,42906.3671875,0.0,2310.265625,1.0,279.6903991699219,282.7162780761719,291.3088073730469,293.9579467773437,293.1499938964844,293.1499938964844,279.75,34015.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642763137817384,1.0,0.0,0.0,3.365636110305786,3.365657091140747,7.558360834991618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.1279296875,0.0,1787.220458984375,1895.4371337890625,0.0,3990.6123046875,1.0,1.0,0.0,3.0,1.0,0.0
12225960,296.7060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.31939697265625,0.9569475054740906,0.5865355730056763,0.5295585989952087,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3192749023437,0.8927953243255615,0.4864153861999511,0.4624722301959991,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3189697265625,0.7992476224899292,0.3444632589817047,0.2434187680482864,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3188171386719,0.7654387354850769,0.3026534914970398,0.2902621328830719,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.31817626953125,0.6720783114433289,0.2027751207351684,0.9314175248146056,284.3191833496094,284.95001220703125,299.9599914550781,288.403076171875,298.13311767578125,297.1263427734375,284.32086181640625,1.0,0.5729925632476807,0.4791856408119201,0.4791856408119201,1.0,1.0,-2.9502079486846924,1.0495109558105469,1.900697112083435,0.382151186466217,0.8554666638374329,0.8554666638374329,0.0,168.7208251953125,172.0,42743.98828125,0.0,2310.05224609375,1.0,279.7389221191406,282.7721862792969,291.33856201171875,294.02215576171875,293.1499938964844,293.1499938964844,280.04998779296875,34316.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588173627853394,1.0,0.0,0.0,3.363525390625,3.363546371459961,7.548883331764955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.9716796875,0.0,1787.312744140625,1895.4371337890625,0.0,3942.036865234375,1.0,1.0,0.0,3.0,1.0,0.0
12226020,296.7361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5120544433594,0.9533518552780152,0.583957314491272,0.5271593928337097,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5118713378906,0.8927270770072937,0.4893364012241363,0.4651245474815368,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.511474609375,0.7983286380767822,0.3454505801200866,0.2440494000911712,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51129150390625,0.7645254135131836,0.3034632503986358,0.2909460365772247,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5104675292969,0.6704046726226807,0.2026353180408477,0.930342733860016,284.5117492675781,284.95001220703125,299.9966735839844,288.4125061035156,298.15557861328125,297.1423645019531,284.513916015625,1.0,0.5739269852638245,0.4786893129348755,0.4786893129348755,1.0,1.0,-2.950794219970703,1.048755407333374,1.902038812637329,0.3810658752918243,0.8511559963226318,0.8511559963226318,0.0,170.0721893310547,175.0,41788.1484375,0.0,2317.90576171875,1.0,280.03887939453125,283.0058898925781,291.35723876953125,293.976806640625,293.1499938964844,293.1499938964844,280.3500061035156,34739.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945266842842102,1.0,0.0,0.0,3.3605499267578125,3.3605711460113525,7.535533654845494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.6826171875,0.0,1787.4385986328125,1895.4371337890625,0.0,3820.2236328125,1.0,1.0,0.0,3.0,1.0,0.0
12226080,296.7361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5120544433594,0.9533518552780152,0.583957314491272,0.5271593928337097,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5118713378906,0.8927270770072937,0.4893364012241363,0.4651245474815368,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.511474609375,0.7983286380767822,0.3454505801200866,0.2440494000911712,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51129150390625,0.7645254135131836,0.3034632503986358,0.2909460365772247,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5104675292969,0.6704046726226807,0.2026353180408477,0.930342733860016,284.5117492675781,284.95001220703125,299.9966735839844,288.4125061035156,298.15557861328125,297.1423645019531,284.513916015625,1.0,0.5739269852638245,0.4786893129348755,0.4786893129348755,1.0,1.0,-2.950794219970703,1.048755407333374,1.902038812637329,0.3810658752918243,0.8511559963226318,0.8511559963226318,0.0,170.0721893310547,175.0,41788.1484375,0.0,2317.90576171875,1.0,280.03887939453125,283.0058898925781,291.35723876953125,293.976806640625,293.1499938964844,293.1499938964844,280.3500061035156,34739.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945266842842102,1.0,0.0,0.0,3.3605499267578125,3.3605711460113525,7.535533654845494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.6826171875,0.0,1787.4385986328125,1895.4371337890625,0.0,3820.2236328125,1.0,1.0,0.0,3.0,1.0,0.0
12226140,296.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.950143575668335,0.5820112228393555,0.5253414511680603,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.716552734375,0.8930255174636841,0.4927536249160766,0.4682707786560058,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161560058594,0.7978268265724182,0.346888780593872,0.2450116872787475,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159729003906,0.7640466094017029,0.3047135472297668,0.2920777499675751,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.6693665981292725,0.2029702067375183,0.9315973520278932,284.7164306640625,284.95001220703125,300.0333251953125,288.4229736328125,298.1800842285156,297.1612854003906,284.7186584472656,1.0,0.5755860209465027,0.4781929850578308,0.4781929850578308,1.0,1.0,-2.956411123275757,1.0500229597091677,1.9063881635665887,0.3808985352516174,0.8496775031089783,0.8496775031089783,0.0,171.59542846679688,178.0,40996.01171875,0.0,2335.6142578125,1.0,280.3388977050781,283.25079345703125,291.378173828125,293.947021484375,293.1499938964844,293.1499938964844,280.6499938964844,34910.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338077306747437,1.0,0.0,0.0,3.3593497276306152,3.359370946884156,7.53015285681613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.62646484375,0.0,1787.4879150390625,1895.4371337890625,0.0,3715.99267578125,1.0,1.0,0.0,3.0,1.0,0.0
12226200,296.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.950143575668335,0.5820112228393555,0.5253414511680603,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.716552734375,0.8930255174636841,0.4927536249160766,0.4682707786560058,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161560058594,0.7978268265724182,0.346888780593872,0.2450116872787475,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159729003906,0.7640466094017029,0.3047135472297668,0.2920777499675751,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.6693665981292725,0.2029702067375183,0.9315973520278932,284.7164306640625,284.95001220703125,300.0333251953125,288.4229736328125,298.1800842285156,297.1612854003906,284.7186584472656,1.0,0.5755860209465027,0.4781929850578308,0.4781929850578308,1.0,1.0,-2.956411123275757,1.0500229597091677,1.9063881635665887,0.3808985352516174,0.8496775031089783,0.8496775031089783,0.0,171.59542846679688,178.0,40996.01171875,0.0,2335.6142578125,1.0,280.3388977050781,283.25079345703125,291.378173828125,293.947021484375,293.1499938964844,293.1499938964844,280.6499938964844,34910.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338077306747437,1.0,0.0,0.0,3.3593497276306152,3.359370946884156,7.53015285681613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.62646484375,0.0,1787.4879150390625,1895.4371337890625,0.0,3715.99267578125,1.0,1.0,0.0,3.0,1.0,0.0
12226260,296.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.947756052017212,0.5809107422828674,0.5242505669593811,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8932978510856628,0.4956265091896057,0.4709020256996155,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7975376844406128,0.3482374846935272,0.2459098398685455,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7637821435928345,0.3058956861495971,0.2931524217128753,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6687763333320618,0.2034607827663421,0.9336443543434144,284.90435791015625,284.95001220703125,300.0611877441406,288.4316101074219,298.19873046875,297.1767272949219,284.9088134765625,1.0,0.5772503018379211,0.4773889482021332,0.4773889482021332,1.0,1.0,-2.9630911350250244,1.0511137247085571,1.9119774103164675,0.3803626894950866,0.850834310054779,0.850834310054779,0.0,172.93385314941406,178.0,40244.72265625,0.0,2354.364013671875,1.0,280.6250305175781,283.4779052734375,291.377685546875,293.8804931640625,293.1499938964844,293.1499938964844,280.6499938964844,34843.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243993759155272,1.0,0.0,0.0,3.359821557998657,3.359842538833618,7.532267431997752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.63037109375,0.0,1787.4686279296875,1895.4371337890625,0.0,3629.7021484375,1.0,1.0,0.0,3.0,1.0,0.0
12226320,296.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9470905661582948,0.5805647969245911,0.5239987373352051,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8934506177902222,0.4965464770793915,0.4717984795570373,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.7975180149078369,0.3486801981925964,0.2462376207113266,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7637631297111511,0.3062872290611267,0.2935422658920288,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.6686650514602661,0.2036410123109817,0.9345111846923828,284.9236145019531,284.95001220703125,300.07000732421875,288.4344482421875,298.2045593261719,297.1815185546875,284.9259338378906,1.0,0.5778478980064392,0.47713503241539,0.47713503241539,1.0,1.0,-2.965770483016968,1.051672339439392,1.914098143577576,0.380291223526001,0.8509789109230042,0.8509789109230042,0.0,173.36167907714844,181.0,40253.046875,0.0,2361.352783203125,1.0,280.6388854980469,283.497314453125,291.39703369140625,293.9198303222656,293.1499938964844,293.1499938964844,280.95001220703125,34822.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238501787185668,1.0,0.0,0.0,3.359968662261963,3.359989881515503,7.532926815656538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.57080078125,0.0,1787.4625244140625,1895.4371337890625,0.0,3624.64697265625,1.0,1.0,0.0,3.0,1.0,0.0
12226380,296.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.9441362619400024,0.5795515179634094,0.5230559706687927,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.8939339518547058,0.5006502866744995,0.4756333827972412,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.7973354458808899,0.3507735729217529,0.2476831674575805,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.763595461845398,0.3081202208995819,0.2952671647071838,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.6681786179542542,0.2045688480138778,0.9386688470840454,285.13238525390625,284.95001220703125,300.1066589355469,288.4468688964844,298.2294006347656,297.2023010253906,285.1347961425781,1.0,0.5805988907814026,0.4760771095752716,0.4760771095752716,1.0,1.0,-2.9780526161193848,1.0544363260269165,1.9236164093017576,0.3801516890525818,0.8550758361816406,0.8550758361816406,0.0,175.35513305664062,184.0,39542.07421875,0.0,2393.69873046875,1.0,280.9388732910156,283.74468994140625,291.4134521484375,293.89227294921875,293.1499938964844,293.1499938964844,281.25,34479.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146400690078736,1.0,0.0,0.0,3.362379550933838,3.362400770187378,7.543741276094806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.34716796875,0.0,1787.36181640625,1895.4371337890625,0.0,3539.6142578125,1.0,1.0,0.0,3.0,1.0,0.0
12226440,296.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.9441362619400024,0.5795515179634094,0.5230559706687927,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.8939339518547058,0.5006502866744995,0.4756333827972412,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.7973354458808899,0.3507735729217529,0.2476831674575805,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.763595461845398,0.3081202208995819,0.2952671647071838,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.6681786179542542,0.2045688480138778,0.9386688470840454,285.13238525390625,284.95001220703125,300.1066589355469,288.4468688964844,298.2294006347656,297.2023010253906,285.1347961425781,1.0,0.5805988907814026,0.4760771095752716,0.4760771095752716,1.0,1.0,-2.9780526161193848,1.0544363260269165,1.9236164093017576,0.3801516890525818,0.8550758361816406,0.8550758361816406,0.0,175.35513305664062,184.0,39542.07421875,0.0,2393.69873046875,1.0,280.9388732910156,283.74468994140625,291.4134521484375,293.89227294921875,293.1499938964844,293.1499938964844,281.25,34479.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146400690078736,1.0,0.0,0.0,3.362379550933838,3.362400770187378,7.543741276094806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.34716796875,0.0,1787.36181640625,1895.4371337890625,0.0,3539.6142578125,1.0,1.0,0.0,3.0,1.0,0.0
12226500,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.293212890625,0.9425910115242004,0.5791998505592346,0.5226602554321289,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925720214844,0.8941153287887573,0.5028071403503418,0.4776166379451751,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2905578613281,0.7972140908241272,0.3519233763217926,0.2484587728977203,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.7634835243225098,0.3091206550598144,0.2961922585964203,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.6679415702819824,0.2051114290952682,0.9410696029663086,285.2919616699219,284.95001220703125,300.125,288.4534606933594,298.2418212890625,297.2126159667969,285.30255126953125,1.0,0.5821200609207153,0.4755481481552124,0.4755481481552124,1.0,1.0,-2.9848897457122803,1.0560873746871948,1.928802251815796,0.3801982700824737,0.8588815331459045,0.8588815331459045,0.0,176.46080017089844,184.0,38940.01171875,0.0,2411.78662109375,1.0,281.1902770996094,283.9332275390625,291.3976745605469,293.7873229980469,293.1499938964844,293.1499938964844,281.25,34200.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907997727394104,1.0,0.0,0.0,3.36434006690979,3.364361047744751,7.552540637334459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.4423828125,0.0,1787.2774658203125,1895.4371337890625,0.0,3478.01220703125,1.0,1.0,0.0,3.0,1.0,0.0
12226560,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651733398437,0.9414756894111632,0.5790884494781494,0.5225563049316406,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8946135640144348,0.5051273703575134,0.4797884821891784,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.364501953125,0.7974050045013428,0.3532247245311737,0.2493580877780914,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642578125,0.7636450529098511,0.3102422952651977,0.2972464561462402,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632507324219,0.6679738759994507,0.2057575434446334,0.9439476132392884,285.3648376464844,284.95001220703125,300.1433410644531,288.46026611328125,298.2547912597656,297.2239990234375,285.36767578125,1.0,0.5837716460227966,0.4749284386634826,0.4749284386634826,1.0,1.0,-2.993180990219116,1.0581376552581787,1.9350433349609373,0.380305677652359,0.8624311089515686,0.8624311089515686,0.0,177.4731903076172,187.0,39006.64453125,0.0,2432.144775390625,1.0,281.2388916015625,284.0025939941406,291.4308776855469,293.8728942871094,293.1499938964844,293.1499938964844,281.54998779296875,33866.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060896039009094,1.0,0.0,0.0,3.366682529449463,3.366703748703003,7.563061785731406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.47802734375,0.0,1787.173828125,1895.4371337890625,0.0,3460.27880859375,1.0,1.0,0.0,3.0,1.0,0.0
12226620,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6115417480469,0.9394358396530152,0.5792705416679382,0.522629976272583,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114196777344,0.8957391977310181,0.5100549459457397,0.4843578040599823,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61090087890625,0.7979623675346375,0.3561046123504638,0.2513244152069092,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61065673828125,0.7641194462776184,0.3127083778381347,0.2995409071445465,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.6682387590408325,0.2072474956512451,0.9505341053009032,285.6112365722656,284.95001220703125,300.17999267578125,288.4745483398437,298.2810974121094,297.2472229003906,285.6141357421875,1.0,0.5873737335205078,0.4736890196800232,0.4736890196800232,1.0,1.0,-3.0117976665496826,1.062995433807373,1.9488023519515991,0.3808360993862152,0.8732145428657532,0.8732145428657532,0.0,179.5908966064453,190.0,38576.97265625,0.0,2477.41796875,1.0,281.5389709472656,284.2672424316406,291.4515686035156,293.8652648925781,293.1499938964844,293.1499938964844,281.8500061035156,33005.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898841142654419,1.0,0.0,0.0,3.372716188430786,3.372737169265747,7.590194854856236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.28076171875,0.0,1786.89306640625,1895.4371337890625,0.0,3392.779541015625,1.0,1.0,0.0,3.0,1.0,0.0
12226680,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6115417480469,0.9394358396530152,0.5792705416679382,0.522629976272583,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114196777344,0.8957391977310181,0.5100549459457397,0.4843578040599823,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61090087890625,0.7979623675346375,0.3561046123504638,0.2513244152069092,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61065673828125,0.7641194462776184,0.3127083778381347,0.2995409071445465,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.6682387590408325,0.2072474956512451,0.9505341053009032,285.6112365722656,284.95001220703125,300.17999267578125,288.4745483398437,298.2810974121094,297.2472229003906,285.6141357421875,1.0,0.5873737335205078,0.4736890196800232,0.4736890196800232,1.0,1.0,-3.0117976665496826,1.062995433807373,1.9488023519515991,0.3808360993862152,0.8732145428657532,0.8732145428657532,0.0,179.5908966064453,190.0,38576.97265625,0.0,2477.41796875,1.0,281.5389709472656,284.2672424316406,291.4515686035156,293.8652648925781,293.1499938964844,293.1499938964844,281.8500061035156,33005.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898841142654419,1.0,0.0,0.0,3.372716188430786,3.372737169265747,7.590194854856236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.28076171875,0.0,1786.89306640625,1895.4371337890625,0.0,3392.779541015625,1.0,1.0,0.0,3.0,1.0,0.0
12226740,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.937865912914276,0.5799669623374939,0.5231818556785583,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.8971938490867615,0.5153577327728271,0.4892913401126861,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.7988981604576111,0.3593508303165436,0.2535530030727386,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587646484375,0.7649244070053101,0.3154703676700592,0.3021217584609985,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576965332031,0.6688840985298157,0.2090018987655639,0.9583337903022766,285.8593444824219,284.95001220703125,300.2166748046875,288.48974609375,298.3079528808594,297.2711486816406,285.8622741699219,1.0,0.5913853645324707,0.4724496304988861,0.4724496304988861,1.0,1.0,-3.033546209335327,1.0690557956695557,1.964490413665772,0.3818775713443756,0.8873193860054016,0.8873193860054016,0.0,181.755111694336,193.0,38175.21875,0.0,2529.32861328125,1.0,281.83905029296875,284.532958984375,291.4717712402344,293.8602600097656,293.1499938964844,293.1499938964844,282.1499938964844,31961.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926144242286682,1.0,0.0,0.0,3.380011558532715,3.3800323009490967,7.623065698680875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.10107421875,0.0,1786.5262451171875,1895.4371337890625,0.0,3334.6484375,1.0,1.0,0.0,3.0,1.0,0.0
12226800,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.937865912914276,0.5799669623374939,0.5231818556785583,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.8971938490867615,0.5153577327728271,0.4892913401126861,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.7988981604576111,0.3593508303165436,0.2535530030727386,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587646484375,0.7649244070053101,0.3154703676700592,0.3021217584609985,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576965332031,0.6688840985298157,0.2090018987655639,0.9583337903022766,285.8593444824219,284.95001220703125,300.2166748046875,288.48974609375,298.3079528808594,297.2711486816406,285.8622741699219,1.0,0.5913853645324707,0.4724496304988861,0.4724496304988861,1.0,1.0,-3.033546209335327,1.0690557956695557,1.964490413665772,0.3818775713443756,0.8873193860054016,0.8873193860054016,0.0,181.755111694336,193.0,38175.21875,0.0,2529.32861328125,1.0,281.83905029296875,284.532958984375,291.4717712402344,293.8602600097656,293.1499938964844,293.1499938964844,282.1499938964844,31961.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926144242286682,1.0,0.0,0.0,3.380011558532715,3.3800323009490967,7.623065698680875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.10107421875,0.0,1786.5262451171875,1895.4371337890625,0.0,3334.6484375,1.0,1.0,0.0,3.0,1.0,0.0
12226860,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.9366788864135742,0.5811309814453125,0.5241541266441345,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089782714844,0.8989025950431824,0.5209989547729492,0.4945454001426697,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.8001380562782288,0.3629310429096222,0.2560158669948578,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081848144531,0.7659942507743835,0.3184994757175445,0.3049568831920624,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1071472167969,0.6698382496833801,0.2109921723604202,0.9672052264213562,286.1087951660156,284.95001220703125,300.2533264160156,288.5057983398437,298.3346862792969,297.29541015625,286.1117553710937,1.0,0.5957725048065186,0.4709982275962829,0.4709982275962829,1.0,1.0,-3.0580615997314453,1.0757204294204712,1.982341170310974,0.3829105496406555,0.9047613739967346,0.9047613739967346,0.0,183.9848480224609,196.0,37793.5703125,0.0,2587.536376953125,1.0,282.1391296386719,284.79962158203125,291.49072265625,293.8554077148437,293.1499938964844,293.1499938964844,281.8500061035156,30799.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869417905807495,1.0,0.0,0.0,3.3881144523620605,3.3881351947784424,7.659659786440898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.73291015625,0.0,1786.0838623046875,1895.4371337890625,0.0,3281.59619140625,1.0,1.0,0.0,3.0,1.0,0.0
12226920,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.9366788864135742,0.5811309814453125,0.5241541266441345,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089782714844,0.8989025950431824,0.5209989547729492,0.4945454001426697,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.8001380562782288,0.3629310429096222,0.2560158669948578,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081848144531,0.7659942507743835,0.3184994757175445,0.3049568831920624,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1071472167969,0.6698382496833801,0.2109921723604202,0.9672052264213562,286.1087951660156,284.95001220703125,300.2533264160156,288.5057983398437,298.3346862792969,297.29541015625,286.1117553710937,1.0,0.5957725048065186,0.4709982275962829,0.4709982275962829,1.0,1.0,-3.0580615997314453,1.0757204294204712,1.982341170310974,0.3829105496406555,0.9047613739967346,0.9047613739967346,0.0,183.9848480224609,196.0,37793.5703125,0.0,2587.536376953125,1.0,282.1391296386719,284.79962158203125,291.49072265625,293.8554077148437,293.1499938964844,293.1499938964844,281.8500061035156,30799.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869417905807495,1.0,0.0,0.0,3.3881144523620605,3.3881351947784424,7.659659786440898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.73291015625,0.0,1786.0838623046875,1895.4371337890625,0.0,3281.59619140625,1.0,1.0,0.0,3.0,1.0,0.0
12226980,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288330078125,0.9323958158493042,0.5795559287071228,0.5237008333206177,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92889404296875,0.8982195854187012,0.5248876214027405,0.4988956153392792,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291687011719,0.7992040514945984,0.3650848865509033,0.257959634065628,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292907714844,0.7651124000549316,0.3203982710838318,0.3072563409805298,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.6690146327018738,0.2121669203042984,0.974444568157196,285.9289855957031,284.95001220703125,300.2900085449219,288.522705078125,298.3488464355469,297.3009948730469,285.9276733398437,1.0,0.6000447273254395,0.4695468544960022,0.4695468544960022,1.0,1.0,-3.076567411422729,1.0799016952514648,1.9966658353805544,0.3830386102199554,0.9163899421691896,0.9163899421691896,0.0,187.4628295898437,199.0,38696.109375,0.0,2641.428955078125,1.0,281.86004638671875,284.5892639160156,291.5967102050781,294.0995178222656,293.1499938964844,293.1499938964844,281.54998779296875,30052.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064368605613708,1.0,0.0,0.0,3.393312692642212,3.393333196640014,7.683180456297123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.0419921875,0.0,1785.780517578125,1895.4371337890625,0.0,3463.507568359375,1.0,1.0,0.0,3.0,1.0,0.0
12227040,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288330078125,0.9323958158493042,0.5795559287071228,0.5237008333206177,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92889404296875,0.8982195854187012,0.5248876214027405,0.4988956153392792,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291687011719,0.7992040514945984,0.3650848865509033,0.257959634065628,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292907714844,0.7651124000549316,0.3203982710838318,0.3072563409805298,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.6690146327018738,0.2121669203042984,0.974444568157196,285.9289855957031,284.95001220703125,300.2900085449219,288.522705078125,298.3488464355469,297.3009948730469,285.9276733398437,1.0,0.6000447273254395,0.4695468544960022,0.4695468544960022,1.0,1.0,-3.076567411422729,1.0799016952514648,1.9966658353805544,0.3830386102199554,0.9163899421691896,0.9163899421691896,0.0,187.4628295898437,199.0,38696.109375,0.0,2641.428955078125,1.0,281.86004638671875,284.5892639160156,291.5967102050781,294.0995178222656,293.1499938964844,293.1499938964844,281.54998779296875,30052.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064368605613708,1.0,0.0,0.0,3.393312692642212,3.393333196640014,7.683180456297123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.0419921875,0.0,1785.780517578125,1895.4371337890625,0.0,3463.507568359375,1.0,1.0,0.0,3.0,1.0,0.0
12227100,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76922607421875,0.9284601211547852,0.5778107047080994,0.5225251913070679,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76959228515625,0.8964593410491943,0.5260891914367676,0.5003503561019897,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714233398437,0.797402560710907,0.365535706281662,0.2584868669509887,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.77227783203125,0.7634560465812683,0.3208019435405731,0.3079013526439667,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760009765625,0.6674058437347412,0.2122903317213058,0.9761317372322084,285.7702331542969,284.95001220703125,300.3083190917969,288.5314636230469,298.35107421875,297.2967224121094,285.760498046875,1.0,0.6018248796463013,0.4688211679458618,0.4688211679458618,1.0,1.0,-3.0803475379943848,1.079810380935669,2.000537157058716,0.3821159601211548,0.9203282594680786,0.9203282594680786,0.0,189.80386352539065,199.0,39377.80078125,0.0,2661.08056640625,1.0,281.6086120605469,284.4040222167969,291.63360595703125,294.2479858398437,293.1499938964844,293.1499938964844,281.54998779296875,29785.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181769490242004,1.0,0.0,0.0,3.395170211791992,3.395190715789795,7.6915944191569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.466796875,0.0,1785.66845703125,1895.4371337890625,0.0,3572.324951171875,1.0,1.0,0.0,3.0,1.0,0.0
12227160,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073059082031,0.9236462116241456,0.575654923915863,0.5208033323287964,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.8939846158027649,0.5269163250923157,0.5013504028320312,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077331542969,0.7949181795120239,0.3656695485115051,0.2587330639362335,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079162597656,0.7611768841743469,0.3209075927734375,0.3082107901573181,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7086486816406,0.6651523113250732,0.2121370434761047,0.9764487147331238,285.70751953125,284.95001220703125,300.32666015625,288.5404357910156,298.3509521484375,297.2890625,285.70556640625,1.0,0.603298544883728,0.4680754244327545,0.4680754244327545,1.0,1.0,-3.0805344581604004,1.078252196311951,2.00228238105774,0.3805145025253296,0.9246981143951416,0.9246981143951416,0.0,192.4086303710937,202.0,39455.37109375,0.0,2675.13916015625,1.0,281.56060791015625,284.34130859375,291.610595703125,294.185791015625,293.1499938964844,293.1499938964844,281.25,29557.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239079356193542,1.0,0.0,0.0,3.396754741668701,3.396775245666504,7.698776585129963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.66650390625,0.0,1785.5711669921875,1895.4371337890625,0.0,3625.178466796875,1.0,1.0,0.0,3.0,1.0,0.0
12227220,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47576904296875,0.9138908982276917,0.5707744359970093,0.5168395042419434,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.8887163996696472,0.5279337167739868,0.502718985080719,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47625732421875,0.7896038293838501,0.3654217422008514,0.2588385343551636,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764709472656,0.7562754154205322,0.3205838203430176,0.3082877695560455,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.660134494304657,0.2112985551357269,0.9744995832443236,285.4759826660156,284.95001220703125,300.36334228515625,288.5589294433594,298.3476867675781,297.269775390625,285.4737243652344,1.0,0.6054936051368713,0.4665839076042175,0.4665839076042175,1.0,1.0,-3.075298309326172,1.0729098320007324,2.0023884773254395,0.3762783110141754,0.929842472076416,0.929842472076416,0.0,197.5111389160156,205.0,40105.31640625,0.0,2691.704833984375,1.0,281.2607116699219,284.0857849121094,291.6037292480469,294.223388671875,293.1499938964844,293.1499938964844,280.95001220703125,29258.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354162216186525,1.0,0.0,0.0,3.398833990097046,3.3988544940948486,7.708204634582216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.17626953125,0.0,1785.4415283203125,1895.4371337890625,0.0,3730.6845703125,1.0,1.0,0.0,3.0,1.0,0.0
12227280,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47576904296875,0.9138908982276917,0.5707744359970093,0.5168395042419434,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.8887163996696472,0.5279337167739868,0.502718985080719,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47625732421875,0.7896038293838501,0.3654217422008514,0.2588385343551636,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764709472656,0.7562754154205322,0.3205838203430176,0.3082877695560455,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.660134494304657,0.2112985551357269,0.9744995832443236,285.4759826660156,284.95001220703125,300.36334228515625,288.5589294433594,298.3476867675781,297.269775390625,285.4737243652344,1.0,0.6054936051368713,0.4665839076042175,0.4665839076042175,1.0,1.0,-3.075298309326172,1.0729098320007324,2.0023884773254395,0.3762783110141754,0.929842472076416,0.929842472076416,0.0,197.5111389160156,205.0,40105.31640625,0.0,2691.704833984375,1.0,281.2607116699219,284.0857849121094,291.6037292480469,294.223388671875,293.1499938964844,293.1499938964844,280.95001220703125,29258.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354162216186525,1.0,0.0,0.0,3.398833990097046,3.3988544940948486,7.708204634582216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.17626953125,0.0,1785.4415283203125,1895.4371337890625,0.0,3730.6845703125,1.0,1.0,0.0,3.0,1.0,0.0
12227340,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464599609375,0.90468829870224,0.5653904676437378,0.5123384594917297,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.883429765701294,0.5283377170562744,0.5034299492835999,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.7842334508895874,0.3647078573703766,0.2585631310939789,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470397949219,0.7513002753257751,0.3197499513626098,0.3078137636184692,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.6548699140548706,0.2099484950304031,0.9699364304542542,285.24664306640625,284.95001220703125,300.3999938964844,288.5782165527344,298.3421630859375,297.24761962890625,285.24468994140625,1.0,0.6068122386932373,0.4650923609733581,0.4650923609733581,1.0,1.0,-3.064359664916992,1.0653181076049805,1.999041557312012,0.3710210025310516,0.931915283203125,0.931915283203125,0.0,202.2886199951172,208.0,40741.66015625,0.0,2695.349609375,1.0,280.960693359375,283.8294677734375,291.6048583984375,294.26080322265625,293.1499938964844,293.1499938964844,280.6499938964844,29129.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430912137031556,1.0,0.0,0.0,3.399726152420044,3.3997466564178467,7.712251886005106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.0126953125,0.0,1785.3851318359375,1895.4371337890625,0.0,3800.514404296875,1.0,1.0,0.0,3.0,1.0,0.0
12227400,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464599609375,0.90468829870224,0.5653904676437378,0.5123384594917297,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.883429765701294,0.5283377170562744,0.5034299492835999,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.7842334508895874,0.3647078573703766,0.2585631310939789,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470397949219,0.7513002753257751,0.3197499513626098,0.3078137636184692,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.6548699140548706,0.2099484950304031,0.9699364304542542,285.24664306640625,284.95001220703125,300.3999938964844,288.5782165527344,298.3421630859375,297.24761962890625,285.24468994140625,1.0,0.6068122386932373,0.4650923609733581,0.4650923609733581,1.0,1.0,-3.064359664916992,1.0653181076049805,1.999041557312012,0.3710210025310516,0.931915283203125,0.931915283203125,0.0,202.2886199951172,208.0,40741.66015625,0.0,2695.349609375,1.0,280.960693359375,283.8294677734375,291.6048583984375,294.26080322265625,293.1499938964844,293.1499938964844,280.6499938964844,29129.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430912137031556,1.0,0.0,0.0,3.399726152420044,3.3997466564178467,7.712251886005106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.0126953125,0.0,1785.3851318359375,1895.4371337890625,0.0,3800.514404296875,1.0,1.0,0.0,3.0,1.0,0.0
