time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227460,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8978973627090454,0.560767650604248,0.5084384679794312,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.879366397857666,0.5284500122070312,0.5037728548049927,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7800683975219727,0.3639711141586303,0.2582059800624847,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7474117875099182,0.3188588619232178,0.3071926534175873,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.6506429314613342,0.208613634109497,0.964974880218506,285.0529479980469,284.95001220703125,300.4307861328125,288.594970703125,298.3385314941406,297.22930908203125,285.0496520996094,1.0,0.6074322462081909,0.4643425047397613,0.4643425047397613,1.0,1.0,-3.052944660186768,1.0591375827789309,1.993807077407837,0.3672659397125244,0.9314379096031188,0.9314379096031188,0.0,205.89382934570312,208.0,41520.45703125,0.0,2691.8994140625,1.0,280.6684265136719,283.594970703125,291.62664794921875,294.3398132324219,293.1499938964844,293.1499938964844,280.6499938964844,29133.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498699307441713,1.0,0.0,0.0,3.399697780609131,3.3997182846069336,7.712122851444292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.205078125,0.0,1785.3868408203125,1895.4371337890625,0.0,3861.790283203125,1.0,1.0,0.0,3.0,1.0,0.0
12227520,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8966310024261475,0.5599256157875061,0.5076712965965271,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8786112666130066,0.5284810066223145,0.5038077235221863,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7792932987213135,0.3638439774513244,0.2581230998039245,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7466865181922913,0.3186917006969452,0.3070515394210815,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.6498485207557678,0.2083560079336166,0.9639297723770142,285.04217529296875,284.95001220703125,300.4366760253906,288.5982360839844,298.3380432128906,297.22607421875,285.0400085449219,1.0,0.6075085997581482,0.4641996622085571,0.4641996622085571,1.0,1.0,-3.0505383014678955,1.0578782558441162,1.9926599264144893,0.3665105402469635,0.93150132894516,0.93150132894516,0.0,206.5520172119141,211.0,41513.59375,0.0,2690.641845703125,1.0,280.6606750488281,283.5838623046875,291.6196594238281,294.3197021484375,293.1499938964844,293.1499938964844,280.3500061035156,29132.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496971368789672,1.0,0.0,0.0,3.39970326423645,3.399723768234253,7.712147862548591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.73193359375,0.0,1785.3865966796875,1895.4371337890625,0.0,3860.2333984375,1.0,1.0,0.0,3.0,1.0,0.0
12227580,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.8890913724899292,0.5543209910392761,0.5028949975967407,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.8742011189460754,0.5283820629119873,0.503956139087677,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.7747544646263123,0.362858235836029,0.2575939893722534,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.7424114346504211,0.3174639940261841,0.3061160743236542,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.6451199650764465,0.2066113650798797,0.9571323990821838,284.8354797363281,284.95001220703125,300.47332763671875,288.61895751953125,298.3342590332031,297.20526123046875,284.8332214355469,1.0,0.6077931523323059,0.4633069336414337,0.4633069336414337,1.0,1.0,-3.0350441932678223,1.0498288869857788,1.985215187072754,0.3617514371871948,0.9283154606819152,0.9283154606819152,0.0,210.41485595703125,214.0,42255.4921875,0.0,2680.6162109375,1.0,280.3606872558594,283.3370056152344,291.6400146484375,294.3860168457031,293.1499938964844,293.1499938964844,280.04998779296875,29281.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563559889793396,1.0,0.0,0.0,3.3986735343933105,3.3986940383911133,7.707476470386609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.0478515625,0.0,1785.4515380859375,1895.4371337890625,0.0,3920.037109375,1.0,1.0,0.0,3.0,1.0,0.0
12227640,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.8890913724899292,0.5543209910392761,0.5028949975967407,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.8742011189460754,0.5283820629119873,0.503956139087677,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.7747544646263123,0.362858235836029,0.2575939893722534,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.7424114346504211,0.3174639940261841,0.3061160743236542,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.6451199650764465,0.2066113650798797,0.9571323990821838,284.8354797363281,284.95001220703125,300.47332763671875,288.61895751953125,298.3342590332031,297.20526123046875,284.8332214355469,1.0,0.6077931523323059,0.4633069336414337,0.4633069336414337,1.0,1.0,-3.0350441932678223,1.0498288869857788,1.985215187072754,0.3617514371871948,0.9283154606819152,0.9283154606819152,0.0,210.41485595703125,214.0,42255.4921875,0.0,2680.6162109375,1.0,280.3606872558594,283.3370056152344,291.6400146484375,294.3860168457031,293.1499938964844,293.1499938964844,280.04998779296875,29281.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563559889793396,1.0,0.0,0.0,3.3986735343933105,3.3986940383911133,7.707476470386609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.0478515625,0.0,1785.4515380859375,1895.4371337890625,0.0,3920.037109375,1.0,1.0,0.0,3.0,1.0,0.0
12227700,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877746582031,0.8855259418487549,0.5514787435531616,0.5005130171775818,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6879272460937,0.8721571564674377,0.5282557606697083,0.5039809942245483,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.689697265625,0.772646963596344,0.3623332679271698,0.2573189735412597,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905212402344,0.7404071092605591,0.3168020844459533,0.3056119084358215,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69415283203125,0.6428800821304321,0.2057015597820282,0.9535676836967468,284.6886291503906,284.95001220703125,300.4916687011719,288.62957763671875,298.3326110839844,297.1953430175781,284.67926025390625,1.0,0.6078281998634338,0.4628605842590332,0.4628605842590332,1.0,1.0,-3.026988983154297,1.0456857681274414,1.981303334236145,0.3593151569366455,0.9251546859741212,0.9251546859741212,0.0,212.2077789306641,214.0,42959.20703125,0.0,2674.310546875,1.0,280.1086120605469,283.1529846191406,291.6727600097656,294.5135803222656,293.1499938964844,293.1499938964844,280.04998779296875,29418.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961755633354187,1.0,0.0,0.0,3.39772367477417,3.3977441787719727,7.703168876105337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.0029296875,0.0,1785.5111083984375,1895.4371337890625,0.0,3968.22021484375,1.0,1.0,0.0,3.0,1.0,0.0
12227760,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6265869140625,0.8818195462226868,0.5485364198684692,0.4979556798934936,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266174316406,0.8699866533279419,0.5280218720436096,0.5038556456565857,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.7704300880432129,0.3617380559444427,0.2569676041603088,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.7383077144622803,0.3160689771175384,0.3050155937671661,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62811279296875,0.6405618190765381,0.2047366946935653,0.9497001767158508,284.62677001953125,284.95001220703125,300.510009765625,288.640380859375,298.3309020996094,297.1849975585937,284.6244201660156,1.0,0.607774019241333,0.4625283181667328,0.4625283181667328,1.0,1.0,-3.0179765224456787,1.0414024591445925,1.9765739440917969,0.3569593727588653,0.9223332405090332,0.9223332405090332,0.0,214.04739379882807,217.0,42967.6171875,0.0,2666.41748046875,1.0,280.06072998046875,283.0890808105469,291.6608581542969,294.4521179199219,293.1499938964844,293.1499938964844,279.75,29585.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629157185554504,1.0,0.0,0.0,3.3965611457824707,3.396581649780273,7.697897785874375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.69677734375,0.0,1785.5831298828125,1895.4371337890625,0.0,3978.53369140625,1.0,1.0,0.0,3.0,1.0,0.0
12227820,296.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4209289550781,0.8747429847717285,0.5426027178764343,0.4928662776947021,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42095947265625,0.8658841252326965,0.5274197459220886,0.5035154819488525,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.42138671875,0.7662487030029297,0.3605014979839325,0.256251573562622,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42156982421875,0.7343007922172546,0.3145245611667633,0.3037636280059814,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4224548339844,0.6361174583435059,0.2027544379234314,0.941734492778778,284.421142578125,284.95001220703125,300.5466613769531,288.6624450683594,298.3280334472656,297.16534423828125,284.4188232421875,1.0,0.6075200438499451,0.4618638157844543,0.4618638157844543,1.0,1.0,-2.99950909614563,1.0326991081237793,1.96681010723114,0.3521982431411743,0.9136236906051636,0.9136236906051636,0.0,217.53143310546875,220.0,43731.66015625,0.0,2648.86962890625,1.0,279.7607727050781,282.8457336425781,291.6825256347656,294.5205383300781,293.1499938964844,293.1499938964844,279.45001220703125,30061.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693241119384766,1.0,0.0,0.0,3.393250226974488,3.39327073097229,7.682897944505385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.25,0.0,1785.7843017578125,1895.4371337890625,0.0,4035.252197265625,1.0,1.0,0.0,3.0,1.0,0.0
12227880,296.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4209289550781,0.8747429847717285,0.5426027178764343,0.4928662776947021,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42095947265625,0.8658841252326965,0.5274197459220886,0.5035154819488525,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.42138671875,0.7662487030029297,0.3605014979839325,0.256251573562622,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42156982421875,0.7343007922172546,0.3145245611667633,0.3037636280059814,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4224548339844,0.6361174583435059,0.2027544379234314,0.941734492778778,284.421142578125,284.95001220703125,300.5466613769531,288.6624450683594,298.3280334472656,297.16534423828125,284.4188232421875,1.0,0.6075200438499451,0.4618638157844543,0.4618638157844543,1.0,1.0,-2.99950909614563,1.0326991081237793,1.96681010723114,0.3521982431411743,0.9136236906051636,0.9136236906051636,0.0,217.53143310546875,220.0,43731.66015625,0.0,2648.86962890625,1.0,279.7607727050781,282.8457336425781,291.6825256347656,294.5205383300781,293.1499938964844,293.1499938964844,279.45001220703125,30061.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693241119384766,1.0,0.0,0.0,3.393250226974488,3.39327073097229,7.682897944505385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.25,0.0,1785.7843017578125,1895.4371337890625,0.0,4035.252197265625,1.0,1.0,0.0,3.0,1.0,0.0
12227940,296.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2186889648437,0.8678907752037048,0.5365816354751587,0.4876885414123535,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187194824219,0.86190265417099,0.5266212821006775,0.5029816627502441,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2191467285156,0.7622247934341431,0.3591897189617157,0.2554762065410614,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2193298339844,0.7303863167762756,0.3128660917282104,0.3023950159549713,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2202453613281,0.6317862868309021,0.2006981670856475,0.9333906769752502,284.2189025878906,284.95001220703125,300.5833435058594,288.68511962890625,298.3256530761719,297.1466369628906,284.2165222167969,1.0,0.6070927977561951,0.4611993134021759,0.4611993134021759,1.0,1.0,-2.980036973953247,1.023605465888977,1.9564313888549805,0.3472724854946136,0.902259647846222,0.902259647846222,0.0,220.8884429931641,223.0,44544.03515625,0.0,2628.899658203125,1.0,279.4607849121094,282.6073608398437,291.7065734863281,294.5955505371094,293.1499938964844,293.1499938964844,279.1499938964844,30735.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97599595785141,1.0,0.0,0.0,3.3885598182678223,3.388580560684204,7.661673180336948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.60888671875,0.0,1786.0584716796875,1895.4371337890625,0.0,4093.82177734375,1.0,1.0,0.0,3.0,1.0,0.0
12228000,296.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2186889648437,0.8678907752037048,0.5365816354751587,0.4876885414123535,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187194824219,0.86190265417099,0.5266212821006775,0.5029816627502441,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2191467285156,0.7622247934341431,0.3591897189617157,0.2554762065410614,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2193298339844,0.7303863167762756,0.3128660917282104,0.3023950159549713,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2202453613281,0.6317862868309021,0.2006981670856475,0.9333906769752502,284.2189025878906,284.95001220703125,300.5833435058594,288.68511962890625,298.3256530761719,297.1466369628906,284.2165222167969,1.0,0.6070927977561951,0.4611993134021759,0.4611993134021759,1.0,1.0,-2.980036973953247,1.023605465888977,1.9564313888549805,0.3472724854946136,0.902259647846222,0.902259647846222,0.0,220.8884429931641,223.0,44544.03515625,0.0,2628.899658203125,1.0,279.4607849121094,282.6073608398437,291.7065734863281,294.5955505371094,293.1499938964844,293.1499938964844,279.1499938964844,30735.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97599595785141,1.0,0.0,0.0,3.3885598182678223,3.388580560684204,7.661673180336948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.60888671875,0.0,1786.0584716796875,1895.4371337890625,0.0,4093.82177734375,1.0,1.0,0.0,3.0,1.0,0.0
12228060,296.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0147399902344,0.8612058758735657,0.5304443836212158,0.4824110865592956,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0147705078125,0.8579841256141663,0.5256088972091675,0.5022504329681396,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01519775390625,0.7583084106445312,0.3577911555767059,0.2546417415142059,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0154113769531,0.7265024185180664,0.3110870718955993,0.300913542509079,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.016357421875,0.6275091171264648,0.1985693871974945,0.9247170090675354,284.01495361328125,284.95001220703125,300.6199951171875,288.7084045410156,298.323974609375,297.128662109375,284.0125427246094,1.0,0.6065285205841064,0.4607103168964386,0.4607103168964386,1.0,1.0,-2.9596047401428223,1.0145102739334106,1.9450945854187007,0.3425677716732025,0.8881661891937256,0.8881661891937256,0.0,224.17352294921875,226.0,45322.70703125,0.0,2606.921630859375,1.0,279.16082763671875,282.36846923828125,291.73004150390625,294.6690673828125,293.1499938964844,293.1499938964844,279.45001220703125,31656.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982701539993286,1.0,0.0,0.0,3.382143974304199,3.382164716720581,7.632687015757256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.44873046875,0.0,1786.4134521484375,1895.4371337890625,0.0,4152.162109375,1.0,1.0,0.0,3.0,1.0,0.0
12228120,296.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0147399902344,0.8612058758735657,0.5304443836212158,0.4824110865592956,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0147705078125,0.8579841256141663,0.5256088972091675,0.5022504329681396,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01519775390625,0.7583084106445312,0.3577911555767059,0.2546417415142059,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0154113769531,0.7265024185180664,0.3110870718955993,0.300913542509079,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.016357421875,0.6275091171264648,0.1985693871974945,0.9247170090675354,284.01495361328125,284.95001220703125,300.6199951171875,288.7084045410156,298.323974609375,297.128662109375,284.0125427246094,1.0,0.6065285205841064,0.4607103168964386,0.4607103168964386,1.0,1.0,-2.9596047401428223,1.0145102739334106,1.9450945854187007,0.3425677716732025,0.8881661891937256,0.8881661891937256,0.0,224.17352294921875,226.0,45322.70703125,0.0,2606.921630859375,1.0,279.16082763671875,282.36846923828125,291.73004150390625,294.6690673828125,293.1499938964844,293.1499938964844,279.45001220703125,31656.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982701539993286,1.0,0.0,0.0,3.382143974304199,3.382164716720581,7.632687015757256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.44873046875,0.0,1786.4134521484375,1895.4371337890625,0.0,4152.162109375,1.0,1.0,0.0,3.0,1.0,0.0
12228180,296.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.16668701171875,0.8563682436943054,0.526534378528595,0.4783780574798584,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.16668701171875,0.8555669188499451,0.5260844826698303,0.5023130774497986,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1664123535156,0.7558581829071045,0.3577077388763428,0.2543457150459289,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1662902832031,0.7238075137138367,0.3102876245975494,0.299938291311264,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.16571044921875,0.624309241771698,0.1971674263477325,0.9177544116973876,284.16656494140625,284.95001220703125,300.6566772460937,288.7322692871094,298.3323974609375,297.1255187988281,284.1678466796875,1.0,0.6061863899230957,0.4602212905883789,0.4602212905883789,1.0,1.0,-2.944920778274536,1.0077024698257446,1.9372183084487915,0.3387077748775482,0.8789085149765015,0.8789085149765015,0.0,226.54025268554688,229.0,44178.53125,0.0,2591.290283203125,1.0,279.4398498535156,282.5628662109375,291.6729736328125,294.4673156738281,293.1499938964844,293.1499938964844,279.75,32364.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669273495674132,1.0,0.0,0.0,3.3771955966949463,3.377216339111328,7.610369152644125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.9755859375,0.0,1786.67138671875,1895.4371337890625,0.0,4014.0908203125,1.0,1.0,0.0,3.0,1.0,0.0
12228240,296.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.16668701171875,0.8563682436943054,0.526534378528595,0.4783780574798584,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.16668701171875,0.8555669188499451,0.5260844826698303,0.5023130774497986,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1664123535156,0.7558581829071045,0.3577077388763428,0.2543457150459289,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1662902832031,0.7238075137138367,0.3102876245975494,0.299938291311264,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.16571044921875,0.624309241771698,0.1971674263477325,0.9177544116973876,284.16656494140625,284.95001220703125,300.6566772460937,288.7322692871094,298.3323974609375,297.1255187988281,284.1678466796875,1.0,0.6061863899230957,0.4602212905883789,0.4602212905883789,1.0,1.0,-2.944920778274536,1.0077024698257446,1.9372183084487915,0.3387077748775482,0.8789085149765015,0.8789085149765015,0.0,226.54025268554688,229.0,44178.53125,0.0,2591.290283203125,1.0,279.4398498535156,282.5628662109375,291.6729736328125,294.4673156738281,293.1499938964844,293.1499938964844,279.75,32364.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669273495674132,1.0,0.0,0.0,3.3771955966949463,3.377216339111328,7.610369152644125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.9755859375,0.0,1786.67138671875,1895.4371337890625,0.0,4014.0908203125,1.0,1.0,0.0,3.0,1.0,0.0
12228300,296.806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.29949951171875,0.8549013733863831,0.525315523147583,0.4771018028259277,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.29949951171875,0.8551952838897705,0.5269237756729126,0.502941370010376,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2978515625,0.7554599046707153,0.358207106590271,0.2545904815196991,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2970275878906,0.7231759428977966,0.3103311955928802,0.2998712956905365,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2933959960937,0.6234019994735718,0.1968429088592529,0.9158895611763,284.2987365722656,284.95001220703125,300.67498779296875,288.7444152832031,298.3406066894531,297.1296081542969,284.3074645996094,1.0,0.6063196063041687,0.4599767923355102,0.4599767923355102,1.0,1.0,-2.942108631134033,1.006076455116272,1.936032056808472,0.3375768363475799,0.8758368492126465,0.8758368492126465,0.0,227.30615234375,229.0,43262.74609375,0.0,2589.881103515625,1.0,279.6908264160156,282.7330322265625,291.6527709960937,294.3282165527344,293.1499938964844,293.1499938964844,279.75,32643.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956068515777588,1.0,0.0,0.0,3.375244617462158,3.37526535987854,7.601578317917301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.77001953125,0.0,1786.769287109375,1895.4371337890625,0.0,3917.4638671875,1.0,1.0,0.0,3.0,1.0,0.0
12228360,296.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538513183594,0.8539167046546936,0.524422824382782,0.4762476086616516,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538513183594,0.8552576899528503,0.528059184551239,0.5039348602294922,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.7554981112480164,0.3589795529842376,0.2550760209560394,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3533020019531,0.7229339480400085,0.310611754655838,0.3000738620758056,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3525085449219,0.6228915452957153,0.1967365145683288,0.9151167869567872,284.3536682128906,284.95001220703125,300.6933288574219,288.7566833496094,298.3508605957031,297.1365661621094,284.3555908203125,1.0,0.6066974997520447,0.4597461819648742,0.4597461819648742,1.0,1.0,-2.942169427871704,1.0056058168411257,1.936563730239868,0.3369759321212768,0.8724550604820251,0.8724550604820251,0.0,227.9021911621093,232.0,43136.4140625,0.0,2592.99267578125,1.0,279.7391662597656,282.791015625,291.6871032714844,294.3954772949219,293.1499938964844,293.1499938964844,280.04998779296875,32890.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499079585075378,1.0,0.0,0.0,3.373518466949463,3.373539447784424,7.593806117256463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.439453125,0.0,1786.8541259765625,1895.4371337890625,0.0,3862.132568359375,1.0,1.0,0.0,3.0,1.0,0.0
12228420,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.8522554039955139,0.5231432914733887,0.4749898612499237,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.8556833863258362,0.530811607837677,0.5064018368721008,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.7559387683868408,0.3609889447689056,0.2563931047916412,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55255126953125,0.7228010892868042,0.3115923404693603,0.3009058535099029,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516357421875,0.6223347783088684,0.1969394981861114,0.9156041741371156,284.5530090332031,284.95001220703125,300.7300109863281,288.7816162109375,298.3739929199219,297.154052734375,284.55535888671875,1.0,0.6080474257469177,0.4592849016189575,0.4592849016189575,1.0,1.0,-2.946785926818848,1.006425857543945,1.940360188484192,0.3365868031978607,0.8687427639961243,0.8687427639961243,0.0,229.2279663085937,235.0,42256.140625,0.0,2608.316650390625,1.0,280.0390014648437,283.0294189453125,291.72332763671875,294.3699645996094,293.1499938964844,293.1499938964844,280.3500061035156,33217.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356592297554016,1.0,0.0,0.0,3.3712270259857178,3.3712480068206787,7.583493584206735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.4853515625,0.0,1786.9642333984375,1895.4371337890625,0.0,3732.90234375,1.0,1.0,0.0,3.0,1.0,0.0
12228480,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.8522554039955139,0.5231432914733887,0.4749898612499237,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.8556833863258362,0.530811607837677,0.5064018368721008,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.7559387683868408,0.3609889447689056,0.2563931047916412,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55255126953125,0.7228010892868042,0.3115923404693603,0.3009058535099029,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516357421875,0.6223347783088684,0.1969394981861114,0.9156041741371156,284.5530090332031,284.95001220703125,300.7300109863281,288.7816162109375,298.3739929199219,297.154052734375,284.55535888671875,1.0,0.6080474257469177,0.4592849016189575,0.4592849016189575,1.0,1.0,-2.946785926818848,1.006425857543945,1.940360188484192,0.3365868031978607,0.8687427639961243,0.8687427639961243,0.0,229.2279663085937,235.0,42256.140625,0.0,2608.316650390625,1.0,280.0390014648437,283.0294189453125,291.72332763671875,294.3699645996094,293.1499938964844,293.1499938964844,280.3500061035156,33217.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356592297554016,1.0,0.0,0.0,3.3712270259857178,3.3712480068206787,7.583493584206735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.4853515625,0.0,1786.9642333984375,1895.4371337890625,0.0,3732.90234375,1.0,1.0,0.0,3.0,1.0,0.0
12228540,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.8508994579315186,0.5224571228027344,0.4742975234985351,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.8563660979270935,0.5340854525566101,0.5094027519226074,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.7567124962806702,0.3635039627552032,0.2580923438072204,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.7229864001274109,0.3130203783512115,0.302199125289917,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622985839844,0.6222182512283325,0.1975797414779663,0.91824072599411,284.76373291015625,284.95001220703125,300.76666259765625,288.8070373535156,298.3995361328125,297.1747436523437,284.7662048339844,1.0,0.6101007461547852,0.4588236510753631,0.4588236510753631,1.0,1.0,-2.95632266998291,1.0091663599014282,1.9471561908721924,0.3370573222637176,0.867937445640564,0.867937445640564,0.0,230.7917938232422,238.0,41524.65234375,0.0,2634.1708984375,1.0,280.3390197753906,283.2784729003906,291.7623291015625,294.3623352050781,293.1499938964844,293.1499938964844,280.6499938964844,33314.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242417812347412,1.0,0.0,0.0,3.370552062988281,3.370573043823242,7.580457008771191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.240234375,0.0,1786.99609375,1895.4371337890625,0.0,3628.25146484375,1.0,1.0,0.0,3.0,1.0,0.0
12228600,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.8508994579315186,0.5224571228027344,0.4742975234985351,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.8563660979270935,0.5340854525566101,0.5094027519226074,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.7567124962806702,0.3635039627552032,0.2580923438072204,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.7229864001274109,0.3130203783512115,0.302199125289917,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622985839844,0.6222182512283325,0.1975797414779663,0.91824072599411,284.76373291015625,284.95001220703125,300.76666259765625,288.8070373535156,298.3995361328125,297.1747436523437,284.7662048339844,1.0,0.6101007461547852,0.4588236510753631,0.4588236510753631,1.0,1.0,-2.95632266998291,1.0091663599014282,1.9471561908721924,0.3370573222637176,0.867937445640564,0.867937445640564,0.0,230.7917938232422,238.0,41524.65234375,0.0,2634.1708984375,1.0,280.3390197753906,283.2784729003906,291.7623291015625,294.3623352050781,293.1499938964844,293.1499938964844,280.6499938964844,33314.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242417812347412,1.0,0.0,0.0,3.370552062988281,3.370573043823242,7.580457008771191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.240234375,0.0,1786.99609375,1895.4371337890625,0.0,3628.25146484375,1.0,1.0,0.0,3.0,1.0,0.0
12228660,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8497926592826843,0.5222552418708801,0.4740440249443054,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8570865988731384,0.5374518632888794,0.5125061273574829,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.7575793266296387,0.366168349981308,0.2599075734615326,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.7233026623725891,0.3146331012248993,0.3036856651306152,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.6223412156105042,0.1984535902738571,0.9220378398895264,284.9712829589844,284.95001220703125,300.8004150390625,288.830810546875,298.4231262207031,297.1951904296875,284.9743957519531,1.0,0.6124926805496216,0.4579949080944061,0.4579949080944061,1.0,1.0,-2.9682776927948,1.012062668800354,1.956215143203736,0.3371750712394714,0.8698898553848267,0.8698898553848267,0.0,232.4734039306641,238.0,40829.125,0.0,2665.375,1.0,280.6355895996094,283.5235900878906,291.78936767578125,294.3411560058594,293.1499938964844,293.1499938964844,280.6499938964844,33186.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146978259086608,1.0,0.0,0.0,3.3714492321014404,3.3714702129364014,7.584492891510308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.35400390625,0.0,1786.95361328125,1895.4371337890625,0.0,3540.148681640625,1.0,1.0,0.0,3.0,1.0,0.0
12228720,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8497077822685242,0.5222276449203491,0.4740426540374756,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8571575284004211,0.5377402305603027,0.5127934217453003,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7576654553413391,0.3663994371891022,0.2600778937339782,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7233396768569946,0.3147743940353393,0.3038289844989776,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.6223642230033875,0.1985338777303695,0.9224289059638976,284.9768371582031,284.95001220703125,300.8033447265625,288.8329162597656,298.42510986328125,297.1968688964844,284.9794006347656,1.0,0.6127216815948486,0.4579228460788727,0.4579228460788727,1.0,1.0,-2.969468593597412,1.0123696327209473,1.9570990800857544,0.3372121155261993,0.8699893951416016,0.8699893951416016,0.0,232.6273193359375,226.0,40839.1875,0.0,2668.425537109375,1.0,280.6390075683594,283.5289306640625,291.7972412109375,294.35546875,293.1499938964844,293.1499938964844,280.95001220703125,33176.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146608114242554,1.0,0.0,0.0,3.3715169429779053,3.371537923812866,7.584797572235402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.23828125,0.0,1786.950439453125,1895.4371337890625,0.0,3539.805908203125,1.0,1.0,0.0,3.0,1.0,0.0
12228780,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899108886719,0.8536377549171448,0.5224087834358215,0.4739184379577636,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18994140625,0.863177478313446,0.5417189002037048,0.5162434577941895,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894836425781,0.7632570862770081,0.3696303069591522,0.2621138095855713,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18927001953125,0.727816641330719,0.3168036639690399,0.3054728209972381,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.6261089444160461,0.1997453868389129,0.9266124367713928,285.1897277832031,284.95001220703125,300.8399963378906,288.85919189453125,298.4511108398437,297.2198181152344,285.1922607421875,1.0,0.6114405989646912,0.4570220112800598,0.4570220112800598,1.0,1.0,-2.9829189777374268,1.0156327486038208,1.967286229133606,0.3374140560626983,0.8748827576637268,0.8748827576637268,0.0,228.1254425048828,214.0,40159.06640625,0.0,2671.2783203125,1.0,280.93902587890625,283.7786865234375,291.827880859375,294.3453369140625,293.1499938964844,293.1499938964844,281.25,32813.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059049487113952,1.0,0.0,0.0,3.3740551471710205,3.374076128005981,7.596221962558047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.99658203125,0.0,1786.827880859375,1895.4371337890625,0.0,3458.56201171875,1.0,1.0,0.0,3.0,1.0,0.0
12228840,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899108886719,0.8536377549171448,0.5224087834358215,0.4739184379577636,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18994140625,0.863177478313446,0.5417189002037048,0.5162434577941895,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894836425781,0.7632570862770081,0.3696303069591522,0.2621138095855713,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18927001953125,0.727816641330719,0.3168036639690399,0.3054728209972381,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.6261089444160461,0.1997453868389129,0.9266124367713928,285.1897277832031,284.95001220703125,300.8399963378906,288.85919189453125,298.4511108398437,297.2198181152344,285.1922607421875,1.0,0.6114405989646912,0.4570220112800598,0.4570220112800598,1.0,1.0,-2.9829189777374268,1.0156327486038208,1.967286229133606,0.3374140560626983,0.8748827576637268,0.8748827576637268,0.0,228.1254425048828,214.0,40159.06640625,0.0,2671.2783203125,1.0,280.93902587890625,283.7786865234375,291.827880859375,294.3453369140625,293.1499938964844,293.1499938964844,281.25,32813.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059049487113952,1.0,0.0,0.0,3.3740551471710205,3.374076128005981,7.596221962558047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.99658203125,0.0,1786.827880859375,1895.4371337890625,0.0,3458.56201171875,1.0,1.0,0.0,3.0,1.0,0.0
12228900,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.344970703125,0.8569409251213074,0.5226362347602844,0.4738748073577881,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451538085937,0.8675827383995056,0.5438136458396912,0.5179762840270996,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431701660156,0.7673031687736511,0.3713612258434295,0.2631493508815765,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.7311124205589294,0.3179113268852234,0.3063059747219085,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376159667969,0.6289098858833313,0.2004389017820358,0.9287736415863036,285.3441772460937,284.95001220703125,300.8583374023437,288.8724975585937,298.4641418457031,297.2312927246094,285.3553161621094,1.0,0.6100839376449585,0.4565716087818146,0.4565716087818146,1.0,1.0,-2.989793062210083,1.0173141956329346,1.9724787473678589,0.3375231027603149,0.8789911270141602,0.8789911270141602,0.0,224.37413024902344,214.0,39549.109375,0.0,2665.3310546875,1.0,281.1906433105469,283.9652709960937,291.81854248046875,294.2463684082031,293.1499938964844,293.1499938964844,281.25,32545.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994286060333252,1.0,0.0,0.0,3.375931739807129,3.3759524822235107,7.604674010508461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.37890625,0.0,1786.7349853515625,1895.4371337890625,0.0,3398.25732421875,1.0,1.0,0.0,3.0,1.0,0.0
12228960,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172058105469,0.8611993193626404,0.5230790972709656,0.4740572273731231,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.417236328125,0.8729443550109863,0.5460741519927979,0.5198725461959839,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.416748046875,0.7722224593162537,0.373247891664505,0.264292448759079,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164733886719,0.7351274490356445,0.3191443383693695,0.3072444200515747,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41534423828125,0.632344126701355,0.2012375593185424,0.9312925338745116,285.4169921875,284.95001220703125,300.8766784667969,288.8858947753906,298.477783203125,297.243896484375,285.4197998046875,1.0,0.6084581017494202,0.4560414850711822,0.4560414850711822,1.0,1.0,-2.997819900512696,1.0192726850509644,1.9785473346710205,0.3376387357711792,0.8828884959220886,0.8828884959220886,0.0,219.87042236328125,202.0,39587.17578125,0.0,2657.70703125,1.0,281.239013671875,284.03448486328125,291.85711669921875,294.33721923828125,293.1499938964844,293.1499938964844,281.54998779296875,32231.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975260257720947,1.0,0.0,0.0,3.378126859664917,3.378147602081299,7.614567039126996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.3154296875,0.0,1786.6239013671875,1895.4371337890625,0.0,3380.5126953125,1.0,1.0,0.0,3.0,1.0,0.0
12229020,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637268066406,0.8717718124389648,0.5243828892707825,0.4746627807617187,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.8857802748680115,0.5509248971939087,0.5238627195358276,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632995605469,0.7839910387992859,0.3773475289344787,0.2667323350906372,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.7448071241378784,0.3218720853328705,0.3092827796936035,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.661865234375,0.6406937837600708,0.2030618786811828,0.937011420726776,285.6635437011719,284.95001220703125,300.913330078125,288.9129638671875,298.5056457519531,297.27001953125,285.6664123535156,1.0,0.6046978235244751,0.4549812078475952,0.4549812078475952,1.0,1.0,-3.015598773956299,1.0238107442855835,1.9917881488800049,0.3381163477897644,0.8943716287612915,0.8943716287612915,0.0,209.55674743652344,190.0,39153.484375,0.0,2638.873291015625,1.0,281.5390930175781,284.2992858886719,291.8893737792969,294.3408508300781,293.1499938964844,293.1499938964844,281.8500061035156,31439.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901410698890686,1.0,0.0,0.0,3.383657217025757,3.3836779594421387,7.639519026270136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.50439453125,0.0,1786.331787109375,1895.4371337890625,0.0,3311.526611328125,1.0,1.0,0.0,3.0,1.0,0.0
12229080,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637268066406,0.8717718124389648,0.5243828892707825,0.4746627807617187,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.8857802748680115,0.5509248971939087,0.5238627195358276,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632995605469,0.7839910387992859,0.3773475289344787,0.2667323350906372,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.7448071241378784,0.3218720853328705,0.3092827796936035,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.661865234375,0.6406937837600708,0.2030618786811828,0.937011420726776,285.6635437011719,284.95001220703125,300.913330078125,288.9129638671875,298.5056457519531,297.27001953125,285.6664123535156,1.0,0.6046978235244751,0.4549812078475952,0.4549812078475952,1.0,1.0,-3.015598773956299,1.0238107442855835,1.9917881488800049,0.3381163477897644,0.8943716287612915,0.8943716287612915,0.0,209.55674743652344,190.0,39153.484375,0.0,2638.873291015625,1.0,281.5390930175781,284.2992858886719,291.8893737792969,294.3408508300781,293.1499938964844,293.1499938964844,281.8500061035156,31439.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901410698890686,1.0,0.0,0.0,3.383657217025757,3.3836779594421387,7.639519026270136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.50439453125,0.0,1786.331787109375,1895.4371337890625,0.0,3311.526611328125,1.0,1.0,0.0,3.0,1.0,0.0
12229140,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.8850904107093811,0.5261995196342468,0.4757059216499328,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91217041015625,0.9013403058052064,0.556194543838501,0.5282162427902222,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.7982508540153503,0.3818647861480713,0.269438624382019,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7568435072898865,0.3249394297599792,0.3116054534912109,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91021728515625,0.6511980891227722,0.205184057354927,0.943882942199707,285.9118957519531,284.95001220703125,300.95001220703125,288.9403991699219,298.5343933105469,297.2972106933594,285.9148254394531,1.0,0.6006903052330017,0.4539209306240082,0.4539209306240082,1.0,1.0,-3.036388874053955,1.0294772386550903,2.006911516189575,0.3390644490718841,0.909180462360382,0.909180462360382,0.0,198.1234436035156,178.0,38747.5546875,0.0,2619.714599609375,1.0,281.83917236328125,284.5653381347656,291.92144775390625,294.3475952148437,293.1499938964844,293.1499938964844,281.54998779296875,30499.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837214708328247,1.0,0.0,0.0,3.3902032375335693,3.390223979949951,7.669107162655564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.8681640625,0.0,1785.9637451171875,1895.4371337890625,0.0,3251.4462890625,1.0,1.0,0.0,3.0,1.0,0.0
12229200,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.8850904107093811,0.5261995196342468,0.4757059216499328,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91217041015625,0.9013403058052064,0.556194543838501,0.5282162427902222,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.7982508540153503,0.3818647861480713,0.269438624382019,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7568435072898865,0.3249394297599792,0.3116054534912109,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91021728515625,0.6511980891227722,0.205184057354927,0.943882942199707,285.9118957519531,284.95001220703125,300.95001220703125,288.9403991699219,298.5343933105469,297.2972106933594,285.9148254394531,1.0,0.6006903052330017,0.4539209306240082,0.4539209306240082,1.0,1.0,-3.036388874053955,1.0294772386550903,2.006911516189575,0.3390644490718841,0.909180462360382,0.909180462360382,0.0,198.1234436035156,178.0,38747.5546875,0.0,2619.714599609375,1.0,281.83917236328125,284.5653381347656,291.92144775390625,294.3475952148437,293.1499938964844,293.1499938964844,281.54998779296875,30499.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837214708328247,1.0,0.0,0.0,3.3902032375335693,3.390223979949951,7.669107162655564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.8681640625,0.0,1785.9637451171875,1895.4371337890625,0.0,3251.4462890625,1.0,1.0,0.0,3.0,1.0,0.0
12229260,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.75897216796875,0.9064784049987792,0.5295773148536682,0.4781190752983093,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75897216796875,0.9273390173912048,0.5639151334762573,0.5345496535301208,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75897216796875,0.8197473287582397,0.3892830014228821,0.2738238275051117,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75897216796875,0.7772554159164429,0.3313710391521454,0.3164762258529663,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.670682966709137,0.2112820446491241,0.964640736579895,285.75897216796875,284.95001220703125,300.9824523925781,288.9682312011719,298.5758972167969,297.3442077636719,285.7592468261719,1.0,0.5980984568595886,0.4527143537998199,0.4527143537998199,1.0,1.0,-3.0829617977142334,1.0447436571121216,2.0382182598114014,0.3436614573001861,0.9186707139015198,0.9186707139015198,0.0,183.30810546875,166.0,39986.62109375,0.0,2632.268310546875,1.0,281.56005859375,284.3773193359375,292.0401306152344,294.6156005859375,293.1499938964844,293.1499938964844,281.25,29906.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025978446006776,1.0,0.0,0.0,3.394328355789185,3.3943490982055664,7.687781362619717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.8046875,0.0,1785.719482421875,1895.4371337890625,0.0,3427.788330078125,1.0,1.0,0.0,3.0,1.0,0.0
