time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229320,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.75897216796875,0.9064784049987792,0.5295773148536682,0.4781190752983093,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75897216796875,0.9273390173912048,0.5639151334762573,0.5345496535301208,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75897216796875,0.8197473287582397,0.3892830014228821,0.2738238275051117,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75897216796875,0.7772554159164429,0.3313710391521454,0.3164762258529663,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.670682966709137,0.2112820446491241,0.964640736579895,285.75897216796875,284.95001220703125,300.9824523925781,288.9682312011719,298.5758972167969,297.3442077636719,285.7592468261719,1.0,0.5980984568595886,0.4527143537998199,0.4527143537998199,1.0,1.0,-3.0829617977142334,1.0447436571121216,2.0382182598114014,0.3436614573001861,0.9186707139015198,0.9186707139015198,0.0,183.30810546875,166.0,39986.62109375,0.0,2632.268310546875,1.0,281.56005859375,284.3773193359375,292.0401306152344,294.6156005859375,293.1499938964844,293.1499938964844,281.25,29906.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025978446006776,1.0,0.0,0.0,3.394328355789185,3.3943490982055664,7.687781362619717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.8046875,0.0,1785.719482421875,1895.4371337890625,0.0,3427.788330078125,1.0,1.0,0.0,3.0,1.0,0.0
12229380,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56658935546875,0.9252858757972716,0.5289428234100342,0.4777515828609466,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665588378906,0.9497463703155518,0.5679900050163269,0.5385597348213196,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5667419433594,0.8367037177085876,0.393414705991745,0.2767880260944366,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668640136719,0.7948027849197388,0.3347212076187134,0.319750040769577,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673522949219,0.6877627372741699,0.2146631777286529,0.9801719784736632,285.566650390625,284.95001220703125,301.0068054199219,288.9964904785156,298.5875244140625,297.3518981933594,285.565673828125,1.0,0.5953620076179504,0.4515077471733093,0.4515077471733093,1.0,1.0,-3.1135385036468506,1.0536823272705078,2.0598561763763428,0.3460845649242401,0.92531019449234,0.92531019449234,0.0,171.9088134765625,154.0,41051.984375,0.0,2631.561279296875,1.0,281.2606506347656,284.1522521972656,292.0722961425781,294.74090576171875,293.1499938964844,293.1499938964844,280.95001220703125,29512.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212059378623962,1.0,0.0,0.0,3.397066354751587,3.3970868587493896,7.700188575654465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.8525390625,0.0,1785.5518798828125,1895.4371337890625,0.0,3600.283203125,1.0,1.0,0.0,3.0,1.0,0.0
12229440,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56658935546875,0.9252858757972716,0.5289428234100342,0.4777515828609466,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665588378906,0.9497463703155518,0.5679900050163269,0.5385597348213196,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5667419433594,0.8367037177085876,0.393414705991745,0.2767880260944366,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668640136719,0.7948027849197388,0.3347212076187134,0.319750040769577,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673522949219,0.6877627372741699,0.2146631777286529,0.9801719784736632,285.566650390625,284.95001220703125,301.0068054199219,288.9964904785156,298.5875244140625,297.3518981933594,285.565673828125,1.0,0.5953620076179504,0.4515077471733093,0.4515077471733093,1.0,1.0,-3.1135385036468506,1.0536823272705078,2.0598561763763428,0.3460845649242401,0.92531019449234,0.92531019449234,0.0,171.9088134765625,154.0,41051.984375,0.0,2631.561279296875,1.0,281.2606506347656,284.1522521972656,292.0722961425781,294.74090576171875,293.1499938964844,293.1499938964844,280.95001220703125,29512.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212059378623962,1.0,0.0,0.0,3.397066354751587,3.3970868587493896,7.700188575654465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.8525390625,0.0,1785.5518798828125,1895.4371337890625,0.0,3600.283203125,1.0,1.0,0.0,3.0,1.0,0.0
12229500,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275817871094,0.9336267113685608,0.527999222278595,0.4769078493118286,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.9590853452682496,0.5693215727806091,0.5398176312446594,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287109375,0.8442222476005554,0.3948463797569275,0.2777711153030395,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42950439453125,0.8024027943611145,0.3357246816158294,0.320686936378479,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326477050781,0.6950007081031799,0.215671956539154,0.9846610426902772,285.42803955078125,284.95001220703125,301.0160827636719,289.0107727050781,298.5874938964844,297.3489685058594,285.42047119140625,1.0,0.5935372114181519,0.4509044587612152,0.4509044587612152,1.0,1.0,-3.1217496395111084,1.055413007736206,2.0663366317749023,0.3460665643215179,0.9271482229232788,0.9271482229232788,0.0,166.97276306152344,154.0,41909.015625,0.0,2621.355712890625,1.0,281.0086364746094,283.97711181640625,292.09912109375,294.8738098144531,293.1499938964844,293.1499938964844,280.95001220703125,29381.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930658221244812,1.0,0.0,0.0,3.397976875305176,3.3979973793029785,7.704317681600514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.64794921875,0.0,1785.4952392578125,1895.4371337890625,0.0,3687.1728515625,1.0,1.0,0.0,3.0,1.0,0.0
12229560,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.9414387345314026,0.5268120765686035,0.4757071137428283,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815612792969,0.9675586819648744,0.5703448057174683,0.5406748056411743,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.851500928401947,0.3960079252719879,0.2784966230392456,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38189697265625,0.8094906210899353,0.3364258408546448,0.3212638795375824,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.7016868591308594,0.2163532674312591,0.9874277114868164,285.38165283203125,284.95001220703125,301.0235290527344,289.025146484375,298.5841979980469,297.3432006835937,285.38055419921875,1.0,0.5913633704185486,0.4500732123851776,0.4500732123851776,1.0,1.0,-3.126234769821167,1.0552030801773071,2.0710318088531494,0.3449159860610962,0.929516851902008,0.929516851902008,0.0,162.26644897460938,142.0,42087.42578125,0.0,2605.036865234375,1.0,280.9607238769531,283.9237976074219,292.08062744140625,294.8166809082031,293.1499938964844,293.1499938964844,280.6499938964844,29269.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347944259643556,1.0,0.0,0.0,3.39875602722168,3.3987765312194824,7.707851068516902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.92138671875,0.0,1785.4464111328125,1895.4371337890625,0.0,3725.00732421875,1.0,1.0,0.0,3.0,1.0,0.0
12229620,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.9576590061187744,0.5240948796272278,0.4730383455753326,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.9838998913764954,0.5718746781349182,0.5418924689292908,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968688964844,0.8673362135887146,0.3978988528251648,0.2796289324760437,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.823492705821991,0.3373047411441803,0.3218726217746734,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.7149804830551147,0.2171053886413574,0.9898760318756104,285.1967468261719,284.95001220703125,301.0331115722656,289.05401611328125,298.57305908203125,297.3282165527344,285.1953125,1.0,0.5861659049987793,0.4484107196331024,0.4484107196331024,1.0,1.0,-3.129534721374512,1.0525211095809937,2.077013731002808,0.3415629863739013,0.9312986135482788,0.9312986135482788,0.0,152.65492248535156,145.0,43067.046875,0.0,2560.1787109375,1.0,280.66070556640625,283.6923828125,292.0947570800781,294.8912658691406,293.1499938964844,293.1499938964844,280.3500061035156,29158.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452674388885498,1.0,0.0,0.0,3.3995251655578613,3.399545669555664,7.711340117566579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.859375,0.0,1785.3978271484375,1895.4371337890625,0.0,3820.229248046875,1.0,1.0,0.0,3.0,1.0,0.0
12229680,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.9576590061187744,0.5240948796272278,0.4730383455753326,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.9838998913764954,0.5718746781349182,0.5418924689292908,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968688964844,0.8673362135887146,0.3978988528251648,0.2796289324760437,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.823492705821991,0.3373047411441803,0.3218726217746734,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.7149804830551147,0.2171053886413574,0.9898760318756104,285.1967468261719,284.95001220703125,301.0331115722656,289.05401611328125,298.57305908203125,297.3282165527344,285.1953125,1.0,0.5861659049987793,0.4484107196331024,0.4484107196331024,1.0,1.0,-3.129534721374512,1.0525211095809937,2.077013731002808,0.3415629863739013,0.9312986135482788,0.9312986135482788,0.0,152.65492248535156,145.0,43067.046875,0.0,2560.1787109375,1.0,280.66070556640625,283.6923828125,292.0947570800781,294.8912658691406,293.1499938964844,293.1499938964844,280.3500061035156,29158.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452674388885498,1.0,0.0,0.0,3.3995251655578613,3.399545669555664,7.711340117566579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.859375,0.0,1785.3978271484375,1895.4371337890625,0.0,3820.229248046875,1.0,1.0,0.0,3.0,1.0,0.0
12229740,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9624747037887572,0.5209438800811768,0.4701947569847107,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.989909052848816,0.5728283524513245,0.5427742004394531,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8743215203285217,0.3993389308452606,0.2805981934070587,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8289794921875,0.3376621007919311,0.3221823573112488,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7198324203491211,0.2172697484493255,0.9905485510826112,285.00701904296875,284.95001220703125,301.0360412597656,289.0830078125,298.5572814941406,297.3099975585937,285.0054626464844,1.0,0.5844016075134277,0.4467482566833496,0.4467482566833496,1.0,1.0,-3.129523992538452,1.0485550165176392,2.0809688568115234,0.3375963866710663,0.9305120706558228,0.9305120706558228,0.0,149.09405517578125,148.0,43993.8828125,0.0,2541.16748046875,1.0,280.3606872558594,283.457763671875,292.1152038574219,294.9685974121094,293.1499938964844,293.1499938964844,280.04998779296875,29182.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540387988090516,1.0,0.0,0.0,3.399359703063965,3.399380207061768,7.710589216003427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.24658203125,0.0,1785.4083251953125,1895.4371337890625,0.0,3899.27294921875,1.0,1.0,0.0,3.0,1.0,0.0
12229800,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9624747037887572,0.5209438800811768,0.4701947569847107,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.989909052848816,0.5728283524513245,0.5427742004394531,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8743215203285217,0.3993389308452606,0.2805981934070587,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8289794921875,0.3376621007919311,0.3221823573112488,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7198324203491211,0.2172697484493255,0.9905485510826112,285.00701904296875,284.95001220703125,301.0360412597656,289.0830078125,298.5572814941406,297.3099975585937,285.0054626464844,1.0,0.5844016075134277,0.4467482566833496,0.4467482566833496,1.0,1.0,-3.129523992538452,1.0485550165176392,2.0809688568115234,0.3375963866710663,0.9305120706558228,0.9305120706558228,0.0,149.09405517578125,148.0,43993.8828125,0.0,2541.16748046875,1.0,280.3606872558594,283.457763671875,292.1152038574219,294.9685974121094,293.1499938964844,293.1499938964844,280.04998779296875,29182.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540387988090516,1.0,0.0,0.0,3.399359703063965,3.399380207061768,7.710589216003427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.24658203125,0.0,1785.4083251953125,1895.4371337890625,0.0,3899.27294921875,1.0,1.0,0.0,3.0,1.0,0.0
12229860,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.9603070616722108,0.5174325704574585,0.467143565416336,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.990178644657135,0.5733123421669006,0.5433322787284851,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8751779198646545,0.4004337191581726,0.2814134657382965,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.8290203213691711,0.3376266658306122,0.3222352862358093,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.7196642756462097,0.2170096039772033,0.9898223280906676,284.81695556640625,284.95001220703125,301.03277587890625,289.11199951171875,298.5399475097656,297.2899780273437,284.8154602050781,1.0,0.5840294361114502,0.4457999169826507,0.4457999169826507,1.0,1.0,-3.126700162887573,1.045154333114624,2.081545829772949,0.3348459005355835,0.927180290222168,0.927180290222168,0.0,148.98004150390625,151.0,44928.1953125,0.0,2535.119140625,1.0,280.0606994628906,283.22430419921875,292.13983154296875,295.04986572265625,293.1499938964844,293.1499938964844,279.75,29341.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619305729866028,1.0,0.0,0.0,3.3982558250427246,3.398276329040528,7.705581879235979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.44921875,0.0,1785.477783203125,1895.4371337890625,0.0,3969.7763671875,1.0,1.0,0.0,3.0,1.0,0.0
12229920,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.9603070616722108,0.5174325704574585,0.467143565416336,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.990178644657135,0.5733123421669006,0.5433322787284851,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8751779198646545,0.4004337191581726,0.2814134657382965,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.8290203213691711,0.3376266658306122,0.3222352862358093,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.7196642756462097,0.2170096039772033,0.9898223280906676,284.81695556640625,284.95001220703125,301.03277587890625,289.11199951171875,298.5399475097656,297.2899780273437,284.8154602050781,1.0,0.5840294361114502,0.4457999169826507,0.4457999169826507,1.0,1.0,-3.126700162887573,1.045154333114624,2.081545829772949,0.3348459005355835,0.927180290222168,0.927180290222168,0.0,148.98004150390625,151.0,44928.1953125,0.0,2535.119140625,1.0,280.0606994628906,283.22430419921875,292.13983154296875,295.04986572265625,293.1499938964844,293.1499938964844,279.75,29341.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619305729866028,1.0,0.0,0.0,3.3982558250427246,3.398276329040528,7.705581879235979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.44921875,0.0,1785.477783203125,1895.4371337890625,0.0,3969.7763671875,1.0,1.0,0.0,3.0,1.0,0.0
12229980,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63287353515625,0.954482913017273,0.5137031078338623,0.463936299085617,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327819824219,0.987574815750122,0.5734593272209167,0.5436166524887085,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.8728753328323364,0.4013104140758514,0.282108873128891,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.8262559771537781,0.3373226821422577,0.3220787346363067,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6338806152344,0.7168934345245361,0.2164652794599533,0.9880103468894958,284.6329345703125,284.95001220703125,301.0238037109375,289.140869140625,298.5203857421875,297.2695617675781,284.6313171386719,1.0,0.584308922290802,0.4448515474796295,0.4448515474796295,1.0,1.0,-3.121657371520996,1.040961503982544,2.080695867538452,0.3317984342575073,0.921457588672638,0.921457588672638,0.0,150.54747009277344,154.0,45958.296875,0.0,2533.765625,1.0,279.7607116699219,282.9988708496094,292.1689758300781,295.1423645019531,293.1499938964844,293.1499938964844,279.45001220703125,29636.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698550701141356,1.0,0.0,0.0,3.396209478378296,3.396229982376098,7.696305033277895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.22705078125,0.0,1785.6048583984375,1895.4371337890625,0.0,4039.931884765625,1.0,1.0,0.0,3.0,1.0,0.0
12230040,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63287353515625,0.954482913017273,0.5137031078338623,0.463936299085617,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327819824219,0.987574815750122,0.5734593272209167,0.5436166524887085,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.8728753328323364,0.4013104140758514,0.282108873128891,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.8262559771537781,0.3373226821422577,0.3220787346363067,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6338806152344,0.7168934345245361,0.2164652794599533,0.9880103468894958,284.6329345703125,284.95001220703125,301.0238037109375,289.140869140625,298.5203857421875,297.2695617675781,284.6313171386719,1.0,0.584308922290802,0.4448515474796295,0.4448515474796295,1.0,1.0,-3.121657371520996,1.040961503982544,2.080695867538452,0.3317984342575073,0.921457588672638,0.921457588672638,0.0,150.54747009277344,154.0,45958.296875,0.0,2533.765625,1.0,279.7607116699219,282.9988708496094,292.1689758300781,295.1423645019531,293.1499938964844,293.1499938964844,279.45001220703125,29636.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698550701141356,1.0,0.0,0.0,3.396209478378296,3.396229982376098,7.696305033277895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.22705078125,0.0,1785.6048583984375,1895.4371337890625,0.0,4039.931884765625,1.0,1.0,0.0,3.0,1.0,0.0
12230100,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49871826171875,0.9508822560310364,0.5117809176445007,0.4623357951641083,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.49835205078125,0.9857237935066224,0.573433518409729,0.543707549571991,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.8711885213851929,0.4016936123371124,0.2824444770812988,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5006103515625,0.8243810534477234,0.337097704410553,0.3219577670097351,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5038757324219,0.7150137424468994,0.2161200791597366,0.986854612827301,284.4991149902344,284.95001220703125,301.017333984375,289.1551818847656,298.51007080078125,297.2596130371094,284.49102783203125,1.0,0.5845706462860107,0.4443773925304413,0.4443773925304413,1.0,1.0,-3.1187119483947754,1.0387035608291626,2.0800085067749023,0.3302077353000641,0.917158305644989,0.917158305644989,0.0,151.64532470703125,154.0,46851.765625,0.0,2533.9443359375,1.0,279.5086975097656,282.8281555175781,292.2047119140625,295.2835998535156,293.1499938964844,293.1499938964844,279.45001220703125,29846.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758581519126892,1.0,0.0,0.0,3.394744396209717,3.3947649002075195,7.689665721954952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.03271484375,0.0,1785.6942138671875,1895.4371337890625,0.0,4092.617431640625,1.0,1.0,0.0,3.0,1.0,0.0
12230160,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44598388671875,0.9465717673301696,0.5097578763961792,0.46057790517807,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4458923339844,0.9833284020423888,0.5732868909835815,0.5436418056488037,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4461669921875,0.8689835071563721,0.4019962847232818,0.2826989889144897,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44635009765625,0.8220401406288147,0.3367886543273926,0.3217394649982452,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4470520019531,0.7126642465591431,0.2157022356986999,0.9853475689888,284.446044921875,284.95001220703125,301.0096130371094,289.16943359375,298.4991149902344,297.2491149902344,284.4443359375,1.0,0.5848374962806702,0.443966269493103,0.443966269493103,1.0,1.0,-3.1147522926330566,1.036201238632202,2.0785510540008545,0.3286088705062866,0.9132243394851683,0.9132243394851683,0.0,152.9918212890625,157.0,46949.546875,0.0,2533.490966796875,1.0,279.46063232421875,282.7716979980469,292.1979064941406,295.2345275878906,293.1499938964844,293.1499938964844,279.1499938964844,30089.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778767824172974,1.0,0.0,0.0,3.39306116104126,3.3930816650390625,7.682041882617341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.4375,0.0,1785.7955322265625,1895.4371337890625,0.0,4110.240234375,1.0,1.0,0.0,3.0,1.0,0.0
12230220,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2567138671875,0.937428891658783,0.5056002736091614,0.457046627998352,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2566223144531,0.9780234098434448,0.5727972388267517,0.5433891415596008,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2569274902344,0.8643106818199158,0.4025017321109772,0.2831768989562988,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2571105957031,0.8170275688171387,0.3360394537448883,0.3212150633335113,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2578125,0.7074676156044006,0.2147526443004608,0.9819169044494628,284.2568054199219,284.95001220703125,300.9906921386719,289.1976318359375,298.4764099121094,297.2287902832031,284.2550354003906,1.0,0.5853956341743469,0.4431439936161041,0.4431439936161041,1.0,1.0,-3.106024742126465,1.0309110879898071,2.075113534927368,0.3253029286861419,0.9024513959884644,0.9024513959884644,0.0,155.90615844726562,160.0,47900.8125,0.0,2532.201416015625,1.0,279.1607360839844,282.5433959960937,292.224853515625,295.3226928710937,293.1499938964844,293.1499938964844,278.8500061035156,30728.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985619843006134,1.0,0.0,0.0,3.388608694076538,3.38862943649292,7.661894869670505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.93017578125,0.0,1786.0556640625,1895.4371337890625,0.0,4177.37890625,1.0,1.0,0.0,3.0,1.0,0.0
12230280,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2567138671875,0.937428891658783,0.5056002736091614,0.457046627998352,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2566223144531,0.9780234098434448,0.5727972388267517,0.5433891415596008,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2569274902344,0.8643106818199158,0.4025017321109772,0.2831768989562988,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2571105957031,0.8170275688171387,0.3360394537448883,0.3212150633335113,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2578125,0.7074676156044006,0.2147526443004608,0.9819169044494628,284.2568054199219,284.95001220703125,300.9906921386719,289.1976318359375,298.4764099121094,297.2287902832031,284.2550354003906,1.0,0.5853956341743469,0.4431439936161041,0.4431439936161041,1.0,1.0,-3.106024742126465,1.0309110879898071,2.075113534927368,0.3253029286861419,0.9024513959884644,0.9024513959884644,0.0,155.90615844726562,160.0,47900.8125,0.0,2532.201416015625,1.0,279.1607360839844,282.5433959960937,292.224853515625,295.3226928710937,293.1499938964844,293.1499938964844,278.8500061035156,30728.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985619843006134,1.0,0.0,0.0,3.388608694076538,3.38862943649292,7.661894869670505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.93017578125,0.0,1786.0556640625,1895.4371337890625,0.0,4177.37890625,1.0,1.0,0.0,3.0,1.0,0.0
12230340,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653381347656,0.9276779294013976,0.5012467503547668,0.4533496499061584,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0652160644531,0.972008466720581,0.5720000267028809,0.5428593754768372,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655212402344,0.8593194484710693,0.4028410911560058,0.2835467159748077,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.06573486328125,0.8115405440330505,0.3350900113582611,0.3205116093158722,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.06646728515625,0.7017494440078735,0.2136409729719162,0.9777947068214417,284.0653991699219,284.95001220703125,300.9674987792969,289.22528076171875,298.452392578125,297.208740234375,284.0635681152344,1.0,0.5858720541000366,0.4423217475414276,0.4423217475414276,1.0,1.0,-3.095587968826294,1.0249751806259155,2.070612668991089,0.3217372894287109,0.8891121745109558,0.8891121745109558,0.0,159.05984497070312,163.0,48812.80078125,0.0,2528.89990234375,1.0,278.8608093261719,282.3139953613281,292.25054931640625,295.4071960449219,293.1499938964844,293.1499938964844,279.1499938964844,31597.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929349422454834,1.0,0.0,0.0,3.382556200027466,3.382576942443848,7.634548069290759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.53173828125,0.0,1786.391357421875,1895.4371337890625,0.0,4240.10498046875,1.0,1.0,0.0,3.0,1.0,0.0
12230400,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653381347656,0.9276779294013976,0.5012467503547668,0.4533496499061584,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0652160644531,0.972008466720581,0.5720000267028809,0.5428593754768372,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655212402344,0.8593194484710693,0.4028410911560058,0.2835467159748077,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.06573486328125,0.8115405440330505,0.3350900113582611,0.3205116093158722,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.06646728515625,0.7017494440078735,0.2136409729719162,0.9777947068214417,284.0653991699219,284.95001220703125,300.9674987792969,289.22528076171875,298.452392578125,297.208740234375,284.0635681152344,1.0,0.5858720541000366,0.4423217475414276,0.4423217475414276,1.0,1.0,-3.095587968826294,1.0249751806259155,2.070612668991089,0.3217372894287109,0.8891121745109558,0.8891121745109558,0.0,159.05984497070312,163.0,48812.80078125,0.0,2528.89990234375,1.0,278.8608093261719,282.3139953613281,292.25054931640625,295.4071960449219,293.1499938964844,293.1499938964844,279.1499938964844,31597.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929349422454834,1.0,0.0,0.0,3.382556200027466,3.382576942443848,7.634548069290759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.53173828125,0.0,1786.391357421875,1895.4371337890625,0.0,4240.10498046875,1.0,1.0,0.0,3.0,1.0,0.0
12230460,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2239074707031,0.921023428440094,0.4989320933818817,0.4507661461830139,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2239990234375,0.9681357741355896,0.5727502703666687,0.5431336760520935,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2237548828125,0.8566284775733948,0.4045401811599731,0.2844635248184204,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2235717773437,0.8079419732093811,0.3351202309131622,0.320293128490448,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2229309082031,0.6979072690010071,0.2132172435522079,0.9751569628715516,284.2238464355469,284.95001220703125,300.9405517578125,289.2522888183594,298.4381103515625,297.20391845703125,284.22540283203125,1.0,0.5865929126739502,0.4416546821594238,0.4416546821594238,1.0,1.0,-3.090465784072876,1.0214308500289917,2.069035053253174,0.3191952705383301,0.8806709051132202,0.8806709051132202,0.0,161.3526153564453,166.0,47738.9375,0.0,2531.224609375,1.0,279.1398620605469,282.5134582519531,292.2025146484375,295.2182922363281,293.1499938964844,293.1499938964844,279.45001220703125,32240.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791994094848632,1.0,0.0,0.0,3.3780629634857178,3.3780837059021,7.614278842993372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.92431640625,0.0,1786.627197265625,1895.4371337890625,0.0,4121.76025390625,1.0,1.0,0.0,3.0,1.0,0.0
12230520,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2239074707031,0.921023428440094,0.4989320933818817,0.4507661461830139,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2239990234375,0.9681357741355896,0.5727502703666687,0.5431336760520935,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2237548828125,0.8566284775733948,0.4045401811599731,0.2844635248184204,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2235717773437,0.8079419732093811,0.3351202309131622,0.320293128490448,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2229309082031,0.6979072690010071,0.2132172435522079,0.9751569628715516,284.2238464355469,284.95001220703125,300.9405517578125,289.2522888183594,298.4381103515625,297.20391845703125,284.22540283203125,1.0,0.5865929126739502,0.4416546821594238,0.4416546821594238,1.0,1.0,-3.090465784072876,1.0214308500289917,2.069035053253174,0.3191952705383301,0.8806709051132202,0.8806709051132202,0.0,161.3526153564453,166.0,47738.9375,0.0,2531.224609375,1.0,279.1398620605469,282.5134582519531,292.2025146484375,295.2182922363281,293.1499938964844,293.1499938964844,279.45001220703125,32240.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791994094848632,1.0,0.0,0.0,3.3780629634857178,3.3780837059021,7.614278842993372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.92431640625,0.0,1786.627197265625,1895.4371337890625,0.0,4121.76025390625,1.0,1.0,0.0,3.0,1.0,0.0
12230580,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4162292480469,0.9186508059501648,0.4982986450195312,0.4499511122703552,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4163513183594,0.9677072167396544,0.5750811696052551,0.5450515747070312,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.416015625,0.8571849465370178,0.4075960218906402,0.2864185571670532,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.415771484375,0.8073921203613281,0.3362912237644195,0.321202278137207,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149475097656,0.6970996260643005,0.2137412875890731,0.9767227172851562,284.4161376953125,284.95001220703125,300.9102783203125,289.27850341796875,298.4332275390625,297.2137145996094,284.4182434082031,1.0,0.5882307291030884,0.4409875869750976,0.4409875869750976,1.0,1.0,-3.097107410430908,1.022344946861267,2.074762344360352,0.3185562491416931,0.875089704990387,0.875089704990387,0.0,162.58827209472656,169.0,46755.95703125,0.0,2550.490478515625,1.0,279.4391174316406,282.7454528808594,292.2205505371094,295.15509033203125,293.1499938964844,293.1499938964844,279.75,32692.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646680951118468,1.0,0.0,0.0,3.374901294708252,3.374922275543213,7.600032745358476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.6572265625,0.0,1786.7862548828125,1895.4371337890625,0.0,3994.0869140625,1.0,1.0,0.0,3.0,1.0,0.0
12230640,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4162292480469,0.9186508059501648,0.4982986450195312,0.4499511122703552,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4163513183594,0.9677072167396544,0.5750811696052551,0.5450515747070312,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.416015625,0.8571849465370178,0.4075960218906402,0.2864185571670532,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.415771484375,0.8073921203613281,0.3362912237644195,0.321202278137207,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149475097656,0.6970996260643005,0.2137412875890731,0.9767227172851562,284.4161376953125,284.95001220703125,300.9102783203125,289.27850341796875,298.4332275390625,297.2137145996094,284.4182434082031,1.0,0.5882307291030884,0.4409875869750976,0.4409875869750976,1.0,1.0,-3.097107410430908,1.022344946861267,2.074762344360352,0.3185562491416931,0.875089704990387,0.875089704990387,0.0,162.58827209472656,169.0,46755.95703125,0.0,2550.490478515625,1.0,279.4391174316406,282.7454528808594,292.2205505371094,295.15509033203125,293.1499938964844,293.1499938964844,279.75,32692.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646680951118468,1.0,0.0,0.0,3.374901294708252,3.374922275543213,7.600032745358476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.6572265625,0.0,1786.7862548828125,1895.4371337890625,0.0,3994.0869140625,1.0,1.0,0.0,3.0,1.0,0.0
12230700,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5562744140625,0.9178749322891236,0.4982658326625824,0.4498177766799927,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567932128906,0.9678457379341124,0.5765488743782043,0.5463239550590515,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.8578083515167236,0.4093938171863556,0.2876003384590149,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55438232421875,0.8074759840965271,0.3371244072914123,0.3219123184680938,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55084228515625,0.6971143484115601,0.2142364084720611,0.9786375761032104,284.5559387207031,284.95001220703125,300.8940734863281,289.2912902832031,298.4322814941406,297.2210998535156,284.5646667480469,1.0,0.5893843173980713,0.4406540393829345,0.4406540393829345,1.0,1.0,-3.103049993515014,1.023787260055542,2.0792627334594727,0.3186655044555664,0.8738143444061279,0.8738143444061279,0.0,163.2103729248047,169.0,45910.59765625,0.0,2565.224609375,1.0,279.6906433105469,282.9208984375,292.2162170410156,295.0467224121094,293.1499938964844,293.1499938964844,279.75,32837.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563219547271729,1.0,0.0,0.0,3.3738889694213867,3.373909950256348,7.595473903165839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.6767578125,0.0,1786.8360595703125,1895.4371337890625,0.0,3919.732177734375,1.0,1.0,0.0,3.0,1.0,0.0
12230760,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164245605469,0.91749507188797,0.4984165728092193,0.4499369859695434,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6165466308594,0.9683023691177368,0.5782001614570618,0.5478400588035583,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161804199219,0.8587408661842346,0.4113586544990539,0.2889415621757507,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61590576171875,0.8078618049621582,0.3381077945232391,0.3228043615818023,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.614990234375,0.6974551677703857,0.2148727625608444,0.981301486492157,284.6163330078125,284.95001220703125,300.8772277832031,289.3038330078125,298.4319763183594,297.2301025390625,284.61871337890625,1.0,0.5907657146453857,0.4402093291282654,0.4402093291282654,1.0,1.0,-3.110900640487671,1.0256937742233276,2.085206985473633,0.3188152313232422,0.872238039970398,0.872238039970398,0.0,163.79971313476562,172.0,45861.47265625,0.0,2583.531982421875,1.0,279.739013671875,282.9833984375,292.2554931640625,295.1300964355469,293.1499938964844,293.1499938964844,280.04998779296875,32945.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525809288024902,1.0,0.0,0.0,3.3731367588043213,3.3731577396392822,7.592087740704301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.10888671875,0.0,1786.8726806640625,1895.4371337890625,0.0,3886.18310546875,1.0,1.0,0.0,3.0,1.0,0.0
12230820,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.9165143966674804,0.4989954233169555,0.450382649898529,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.9689980745315552,0.5817752480506897,0.5511178374290466,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.8604664206504822,0.4155658781528473,0.2918099462985992,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.808529257774353,0.3403196930885315,0.3248294293880462,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.69816654920578,0.2163936644792556,0.9878501296043396,284.8204040527344,284.95001220703125,300.841796875,289.32818603515625,298.4317932128906,297.2494201660156,284.8229064941406,1.0,0.594031572341919,0.4393198788166046,0.4393198788166046,1.0,1.0,-3.129129409790039,1.0304009914398191,2.098728656768799,0.3194732666015625,0.872135579586029,0.872135579586029,0.0,165.31044006347656,175.0,45020.01953125,0.0,2627.113037109375,1.0,280.0390014648437,283.223876953125,292.2886047363281,295.11083984375,293.1499938964844,293.1499938964844,280.3500061035156,32981.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423417448997498,1.0,0.0,0.0,3.3728816509246826,3.372902631759644,7.590938935209124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.7548828125,0.0,1786.885009765625,1895.4371337890625,0.0,3793.71630859375,1.0,1.0,0.0,3.0,1.0,0.0
12230880,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.9165143966674804,0.4989954233169555,0.450382649898529,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.9689980745315552,0.5817752480506897,0.5511178374290466,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.8604664206504822,0.4155658781528473,0.2918099462985992,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.808529257774353,0.3403196930885315,0.3248294293880462,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.69816654920578,0.2163936644792556,0.9878501296043396,284.8204040527344,284.95001220703125,300.841796875,289.32818603515625,298.4317932128906,297.2494201660156,284.8229064941406,1.0,0.594031572341919,0.4393198788166046,0.4393198788166046,1.0,1.0,-3.129129409790039,1.0304009914398191,2.098728656768799,0.3194732666015625,0.872135579586029,0.872135579586029,0.0,165.31044006347656,175.0,45020.01953125,0.0,2627.113037109375,1.0,280.0390014648437,283.223876953125,292.2886047363281,295.11083984375,293.1499938964844,293.1499938964844,280.3500061035156,32981.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423417448997498,1.0,0.0,0.0,3.3728816509246826,3.372902631759644,7.590938935209124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.7548828125,0.0,1786.885009765625,1895.4371337890625,0.0,3793.71630859375,1.0,1.0,0.0,3.0,1.0,0.0
12230940,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9154996871948242,0.4999335706233978,0.451171875,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9695940017700196,0.5856745839118958,0.5547290444374084,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8621723055839539,0.4201137721538543,0.2949332892894745,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.809188723564148,0.3428112864494324,0.3271461129188537,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6989895701408386,0.2181859314441681,0.995756447315216,285.0263977050781,284.95001220703125,300.8045349121094,289.3514404296875,298.4320983886719,297.27008056640625,285.0289611816406,1.0,0.5978668928146362,0.4384304285049438,0.4384304285049438,1.0,1.0,-3.150463342666626,1.036240577697754,2.114222526550293,0.3205911219120025,0.874793529510498,0.874793529510498,0.0,167.1391143798828,178.0,44212.9765625,0.0,2679.015625,1.0,280.3390197753906,283.4654235839844,292.3169860839844,295.0897216796875,293.1499938964844,293.1499938964844,280.6499938964844,32799.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330999851226808,1.0,0.0,0.0,3.3741586208343506,3.3741793632507324,7.596688078592706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.93798828125,0.0,1786.8228759765625,1895.4371337890625,0.0,3709.52294921875,1.0,1.0,0.0,3.0,1.0,0.0
12231000,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9154996871948242,0.4999335706233978,0.451171875,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9695940017700196,0.5856745839118958,0.5547290444374084,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8621723055839539,0.4201137721538543,0.2949332892894745,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.809188723564148,0.3428112864494324,0.3271461129188537,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6989895701408386,0.2181859314441681,0.995756447315216,285.0263977050781,284.95001220703125,300.8045349121094,289.3514404296875,298.4320983886719,297.27008056640625,285.0289611816406,1.0,0.5978668928146362,0.4384304285049438,0.4384304285049438,1.0,1.0,-3.150463342666626,1.036240577697754,2.114222526550293,0.3205911219120025,0.874793529510498,0.874793529510498,0.0,167.1391143798828,178.0,44212.9765625,0.0,2679.015625,1.0,280.3390197753906,283.4654235839844,292.3169860839844,295.0897216796875,293.1499938964844,293.1499938964844,280.6499938964844,32799.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330999851226808,1.0,0.0,0.0,3.3741586208343506,3.3741793632507324,7.596688078592706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.93798828125,0.0,1786.8228759765625,1895.4371337890625,0.0,3709.52294921875,1.0,1.0,0.0,3.0,1.0,0.0
12231060,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.914527714252472,0.5012185573577881,0.4522705972194671,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.97015118598938,0.5898686647415161,0.5586202144622803,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.8639054298400879,0.4249793589115143,0.2982798814773559,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.8098697662353516,0.3455448746681213,0.3296986520290375,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373046875,0.6999131441116333,0.2201988250017166,1.004707932472229,285.2387390136719,284.95001220703125,300.7658996582031,289.3735046386719,298.43170166015625,297.29156494140625,285.2414245605469,1.0,0.6021521687507629,0.4371796250343323,0.4371796250343323,1.0,1.0,-3.1743149757385254,1.042115569114685,2.13219952583313,0.3211922645568847,0.8803252577781677,0.8803252577781677,0.0,169.2066650390625,181.0,43513.7265625,0.0,2737.91748046875,1.0,280.6390380859375,283.71319580078125,292.3428649902344,295.07110595703125,293.1499938964844,293.1499938964844,280.95001220703125,32400.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245162010192872,1.0,0.0,0.0,3.376945734024048,3.3769664764404297,7.609243084516493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.06787109375,0.0,1786.68408203125,1895.4371337890625,0.0,3630.77685546875,1.0,1.0,0.0,3.0,1.0,0.0
12231120,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.914527714252472,0.5012185573577881,0.4522705972194671,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.97015118598938,0.5898686647415161,0.5586202144622803,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.8639054298400879,0.4249793589115143,0.2982798814773559,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.8098697662353516,0.3455448746681213,0.3296986520290375,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373046875,0.6999131441116333,0.2201988250017166,1.004707932472229,285.2387390136719,284.95001220703125,300.7658996582031,289.3735046386719,298.43170166015625,297.29156494140625,285.2414245605469,1.0,0.6021521687507629,0.4371796250343323,0.4371796250343323,1.0,1.0,-3.1743149757385254,1.042115569114685,2.13219952583313,0.3211922645568847,0.8803252577781677,0.8803252577781677,0.0,169.2066650390625,181.0,43513.7265625,0.0,2737.91748046875,1.0,280.6390380859375,283.71319580078125,292.3428649902344,295.07110595703125,293.1499938964844,293.1499938964844,280.95001220703125,32400.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245162010192872,1.0,0.0,0.0,3.376945734024048,3.3769664764404297,7.609243084516493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.06787109375,0.0,1786.68408203125,1895.4371337890625,0.0,3630.77685546875,1.0,1.0,0.0,3.0,1.0,0.0
