time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231180,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45574951171875,0.9137673377990724,0.5028612017631531,0.4536914527416229,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559326171875,0.9708162546157836,0.5943642258644104,0.5627961754798889,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45556640625,0.8657968640327454,0.4301685690879822,0.3018526136875152,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552307128906,0.8106859922409058,0.348517507314682,0.332479327917099,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.7010226845741272,0.2224182337522506,1.0146068334579468,285.4556884765625,284.95001220703125,300.72637939453125,289.3943176269531,298.4316101074219,297.31378173828125,285.4583740234375,1.0,0.6068196892738342,0.4359288513660431,0.4359288513660431,1.0,1.0,-3.20058274269104,1.048803210258484,2.1517794132232666,0.3220738470554352,0.8887956738471985,0.8887956738471985,0.0,171.41702270507812,184.0,42890.734375,0.0,2803.33740234375,1.0,280.9390869140625,283.9654541015625,292.3679504394531,295.05731201171875,293.1499938964844,293.1499938964844,281.25,31804.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167804718017578,1.0,0.0,0.0,3.3811075687408447,3.3811283111572266,7.628010507687577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.09326171875,0.0,1786.4686279296875,1895.4371337890625,0.0,3559.41748046875,1.0,1.0,0.0,3.0,1.0,0.0
12231240,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45574951171875,0.9137673377990724,0.5028612017631531,0.4536914527416229,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559326171875,0.9708162546157836,0.5943642258644104,0.5627961754798889,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45556640625,0.8657968640327454,0.4301685690879822,0.3018526136875152,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552307128906,0.8106859922409058,0.348517507314682,0.332479327917099,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.7010226845741272,0.2224182337522506,1.0146068334579468,285.4556884765625,284.95001220703125,300.72637939453125,289.3943176269531,298.4316101074219,297.31378173828125,285.4583740234375,1.0,0.6068196892738342,0.4359288513660431,0.4359288513660431,1.0,1.0,-3.20058274269104,1.048803210258484,2.1517794132232666,0.3220738470554352,0.8887956738471985,0.8887956738471985,0.0,171.41702270507812,184.0,42890.734375,0.0,2803.33740234375,1.0,280.9390869140625,283.9654541015625,292.3679504394531,295.05731201171875,293.1499938964844,293.1499938964844,281.25,31804.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167804718017578,1.0,0.0,0.0,3.3811075687408447,3.3811283111572266,7.628010507687577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.09326171875,0.0,1786.4686279296875,1895.4371337890625,0.0,3559.41748046875,1.0,1.0,0.0,3.0,1.0,0.0
12231300,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6067810058594,0.9133272767066956,0.5037782192230225,0.4544536173343658,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.607421875,0.9710790514945984,0.5966923236846924,0.5649347305297852,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060791015625,0.8666955232620239,0.432857483625412,0.3036887049674988,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049194335937,0.8110503554344177,0.3500702381134033,0.3339211940765381,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60137939453125,0.7015562057495117,0.2235857546329498,1.0197983980178833,285.6065368652344,284.95001220703125,300.7064208984375,289.4042358398437,298.43145751953125,297.3247375488281,285.6156311035156,1.0,0.6092678904533386,0.4353034496307373,0.4353034496307373,1.0,1.0,-3.2142529487609863,1.0523216724395752,2.161931276321411,0.3225767612457275,0.8946356177330017,0.8946356177330017,0.0,172.61375427246094,184.0,42229.62890625,0.0,2838.017333984375,1.0,281.1908874511719,284.15069580078125,292.3567810058594,294.95660400390625,293.1499938964844,293.1499938964844,281.25,31437.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91102397441864,1.0,0.0,0.0,3.38367247581482,3.383693218231201,7.639588375241146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.37841796875,0.0,1786.3309326171875,1895.4371337890625,0.0,3506.104248046875,1.0,1.0,0.0,3.0,1.0,0.0
12231360,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731262207031,0.9132316708564758,0.5048190355300903,0.4554007947444916,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6733093261719,0.9716081619262696,0.5991272330284119,0.5672288537025452,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6729431152344,0.867862343788147,0.4356535077095032,0.3056341707706451,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.672607421875,0.8116477727890015,0.3517042994499206,0.3354666829109192,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.671630859375,0.7023175954818726,0.2248201072216034,1.0253475904464722,285.6730651855469,284.95001220703125,300.6864318847656,289.4137878417969,298.4315490722656,297.3363647460937,285.6757202148437,1.0,0.6118181943893433,0.4345922768115997,0.4345922768115997,1.0,1.0,-3.2290189266204834,1.056027054786682,2.172991752624512,0.323015034198761,0.900166392326355,0.900166392326355,0.0,173.7364959716797,187.0,42280.3515625,0.0,2874.837646484375,1.0,281.2392578125,284.21783447265625,292.3902282714844,295.0423278808594,293.1499938964844,293.1499938964844,281.54998779296875,31049.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096146821975708,1.0,0.0,0.0,3.386376142501831,3.386396884918213,7.651801183783391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.5107421875,0.0,1786.181884765625,1895.4371337890625,0.0,3493.027587890625,1.0,1.0,0.0,3.0,1.0,0.0
12231420,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905029296875,0.9129395484924316,0.507073163986206,0.4573777318000793,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.9725465774536132,0.6041417121887207,0.5718992948532104,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.8701207041740417,0.4414217472076416,0.3096133470535278,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899841308594,0.8127669095993042,0.3550918400287628,0.3386448919773102,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890075683594,0.7038010358810425,0.2273896187543869,1.0368496179580688,285.89044189453125,284.95001220703125,300.6465759277344,289.4318542480469,298.4315185546875,297.35906982421875,285.89312744140625,1.0,0.6171086430549622,0.4331699907779693,0.4331699907779693,1.0,1.0,-3.259446382522583,1.0636779069900513,2.195768356323242,0.3239436149597168,0.9144369959831238,0.9144369959831238,0.0,176.1354217529297,190.0,41679.171875,0.0,2952.13330078125,1.0,281.5392150878906,284.4700622558594,292.4098815917969,295.0252990722656,293.1499938964844,293.1499938964844,281.25,30177.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027313590049744,1.0,0.0,0.0,3.392445802688598,3.3924663066864014,7.679255986658973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.36181640625,0.0,1785.8321533203125,1895.4371337890625,0.0,3429.03125,1.0,1.0,0.0,3.0,1.0,0.0
12231480,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905029296875,0.9129395484924316,0.507073163986206,0.4573777318000793,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.9725465774536132,0.6041417121887207,0.5718992948532104,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.8701207041740417,0.4414217472076416,0.3096133470535278,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899841308594,0.8127669095993042,0.3550918400287628,0.3386448919773102,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890075683594,0.7038010358810425,0.2273896187543869,1.0368496179580688,285.89044189453125,284.95001220703125,300.6465759277344,289.4318542480469,298.4315185546875,297.35906982421875,285.89312744140625,1.0,0.6171086430549622,0.4331699907779693,0.4331699907779693,1.0,1.0,-3.259446382522583,1.0636779069900513,2.195768356323242,0.3239436149597168,0.9144369959831238,0.9144369959831238,0.0,176.1354217529297,190.0,41679.171875,0.0,2952.13330078125,1.0,281.5392150878906,284.4700622558594,292.4098815917969,295.0252990722656,293.1499938964844,293.1499938964844,281.25,30177.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027313590049744,1.0,0.0,0.0,3.392445802688598,3.3924663066864014,7.679255986658973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.36181640625,0.0,1785.8321533203125,1895.4371337890625,0.0,3429.03125,1.0,1.0,0.0,3.0,1.0,0.0
12231540,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.9097018837928772,0.5072434544563293,0.4582626819610595,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.9710046648979188,0.6074093580245972,0.5756352543830872,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496337890625,0.8700062036514282,0.4457829892635345,0.3130596578121185,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.8117955923080444,0.3573938608169555,0.3412872850894928,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.703314483165741,0.2292027622461319,1.0467486381530762,285.7496032714844,284.95001220703125,300.60723876953125,289.4484558105469,298.4183044433594,297.36248779296875,285.7489624023437,1.0,0.6222342252731323,0.4317476749420166,0.4317476749420166,1.0,1.0,-3.2842442989349365,1.0691511631011963,2.21509313583374,0.3241687417030334,0.9239622950553894,0.9239622950553894,0.0,179.6954345703125,193.0,42861.8515625,0.0,3025.069580078125,1.0,281.2600402832031,284.2789611816406,292.5116577148437,295.2758483886719,293.1499938964844,293.1499938964844,280.95001220703125,29605.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919651210308075,1.0,0.0,0.0,3.396423578262329,3.396444082260132,7.69727478200366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.216796875,0.0,1785.5916748046875,1895.4371337890625,0.0,3585.93896484375,1.0,1.0,0.0,3.0,1.0,0.0
12231600,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.9097018837928772,0.5072434544563293,0.4582626819610595,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.9710046648979188,0.6074093580245972,0.5756352543830872,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496337890625,0.8700062036514282,0.4457829892635345,0.3130596578121185,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.8117955923080444,0.3573938608169555,0.3412872850894928,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.703314483165741,0.2292027622461319,1.0467486381530762,285.7496032714844,284.95001220703125,300.60723876953125,289.4484558105469,298.4183044433594,297.36248779296875,285.7489624023437,1.0,0.6222342252731323,0.4317476749420166,0.4317476749420166,1.0,1.0,-3.2842442989349365,1.0691511631011963,2.21509313583374,0.3241687417030334,0.9239622950553894,0.9239622950553894,0.0,179.6954345703125,193.0,42861.8515625,0.0,3025.069580078125,1.0,281.2600402832031,284.2789611816406,292.5116577148437,295.2758483886719,293.1499938964844,293.1499938964844,280.95001220703125,29605.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919651210308075,1.0,0.0,0.0,3.396423578262329,3.396444082260132,7.69727478200366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.216796875,0.0,1785.5916748046875,1895.4371337890625,0.0,3585.93896484375,1.0,1.0,0.0,3.0,1.0,0.0
12231660,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57373046875,0.9026776552200316,0.5055872797966003,0.4572642147541046,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.9658269882202148,0.6088826656341553,0.5775325894355774,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738220214844,0.8665174841880798,0.4487222135066986,0.3154253661632538,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.573974609375,0.8076556324958801,0.3583965301513672,0.3426678478717804,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.6997002959251404,0.229939118027687,1.051964521408081,285.5737609863281,284.95001220703125,300.5689392089844,289.4635314941406,298.3932189941406,297.348876953125,285.5726013183594,1.0,0.6263750195503235,0.4302049577236175,0.4302049577236175,1.0,1.0,-3.296114683151245,1.0695027112960815,2.226612091064453,0.322094053030014,0.930836021900177,0.930836021900177,0.0,184.58282470703125,196.0,43941.671875,0.0,3078.256591796875,1.0,280.960693359375,284.0539855957031,292.53009033203125,295.3842163085937,293.1499938964844,293.1499938964844,280.6499938964844,29216.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361446499824524,1.0,0.0,0.0,3.3991198539733887,3.3991403579711914,7.709500664532243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.7060546875,0.0,1785.4234619140625,1895.4371337890625,0.0,3737.331298828125,1.0,1.0,0.0,3.0,1.0,0.0
12231720,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57373046875,0.9026776552200316,0.5055872797966003,0.4572642147541046,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.9658269882202148,0.6088826656341553,0.5775325894355774,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738220214844,0.8665174841880798,0.4487222135066986,0.3154253661632538,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.573974609375,0.8076556324958801,0.3583965301513672,0.3426678478717804,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.6997002959251404,0.229939118027687,1.051964521408081,285.5737609863281,284.95001220703125,300.5689392089844,289.4635314941406,298.3932189941406,297.348876953125,285.5726013183594,1.0,0.6263750195503235,0.4302049577236175,0.4302049577236175,1.0,1.0,-3.296114683151245,1.0695027112960815,2.226612091064453,0.322094053030014,0.930836021900177,0.930836021900177,0.0,184.58282470703125,196.0,43941.671875,0.0,3078.256591796875,1.0,280.960693359375,284.0539855957031,292.53009033203125,295.3842163085937,293.1499938964844,293.1499938964844,280.6499938964844,29216.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361446499824524,1.0,0.0,0.0,3.3991198539733887,3.3991403579711914,7.709500664532243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.7060546875,0.0,1785.4234619140625,1895.4371337890625,0.0,3737.331298828125,1.0,1.0,0.0,3.0,1.0,0.0
12231780,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39239501953125,0.894988477230072,0.5031253695487976,0.4553959369659424,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.9594497680664062,0.6093988418579102,0.5783949494361877,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.8621578216552734,0.4509336650371551,0.3172040283679962,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926696777344,0.8024024367332458,0.3586276471614837,0.3432320058345794,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931884765625,0.6949422955513,0.229949951171875,1.0536375045776367,285.3924255371094,284.95001220703125,300.5321655273437,289.47705078125,298.3638610839844,297.3287048339844,285.3911437988281,1.0,0.6295076608657837,0.4286622703075409,0.4286622703075409,1.0,1.0,-3.299741744995117,1.0667859315872192,2.2329556941986084,0.3187213540077209,0.9352359771728516,0.9352359771728516,0.0,189.58628845214844,199.0,44991.98046875,0.0,3114.36474609375,1.0,280.66070556640625,283.8262634277344,292.52740478515625,295.4491882324219,293.1499938964844,293.1499938964844,280.3500061035156,28973.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948593020439148,1.0,0.0,0.0,3.400807857513428,3.4008283615112305,7.717160315223737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.8583984375,0.0,1785.3160400390625,1895.4371337890625,0.0,3850.278076171875,1.0,1.0,0.0,3.0,1.0,0.0
12231840,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39239501953125,0.894988477230072,0.5031253695487976,0.4553959369659424,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.9594497680664062,0.6093988418579102,0.5783949494361877,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.8621578216552734,0.4509336650371551,0.3172040283679962,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926696777344,0.8024024367332458,0.3586276471614837,0.3432320058345794,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931884765625,0.6949422955513,0.229949951171875,1.0536375045776367,285.3924255371094,284.95001220703125,300.5321655273437,289.47705078125,298.3638610839844,297.3287048339844,285.3911437988281,1.0,0.6295076608657837,0.4286622703075409,0.4286622703075409,1.0,1.0,-3.299741744995117,1.0667859315872192,2.2329556941986084,0.3187213540077209,0.9352359771728516,0.9352359771728516,0.0,189.58628845214844,199.0,44991.98046875,0.0,3114.36474609375,1.0,280.66070556640625,283.8262634277344,292.52740478515625,295.4491882324219,293.1499938964844,293.1499938964844,280.3500061035156,28973.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948593020439148,1.0,0.0,0.0,3.400807857513428,3.4008283615112305,7.717160315223737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.8583984375,0.0,1785.3160400390625,1895.4371337890625,0.0,3850.278076171875,1.0,1.0,0.0,3.0,1.0,0.0
12231900,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633972167969,0.8913132548332214,0.501765787601471,0.4543497860431671,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.95631206035614,0.6094656586647034,0.5786387324333191,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.8601124882698059,0.4519044160842895,0.3179955780506134,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.799834132194519,0.3585804998874664,0.3433451354503631,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26763916015625,0.6925492286682129,0.2297882735729217,1.053631067276001,285.26348876953125,284.95001220703125,300.5144958496094,289.48321533203125,298.3489685058594,297.3180847167969,285.2562866210937,1.0,0.6307666897773743,0.4278909265995025,0.4278909265995025,1.0,1.0,-3.2998592853546143,1.064799427986145,2.23505973815918,0.316762775182724,0.9360772371292114,0.9360772371292114,0.0,191.91661071777344,199.0,45965.81640625,0.0,3127.759033203125,1.0,280.4085388183594,283.6588439941406,292.54913330078125,295.5782470703125,293.1499938964844,293.1499938964844,280.3500061035156,28903.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559206962585448,1.0,0.0,0.0,3.401292085647583,3.401312351226806,7.719357313362707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.00732421875,0.0,1785.2850341796875,1895.4371337890625,0.0,3916.140380859375,1.0,1.0,0.0,3.0,1.0,0.0
12231960,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.8875166177749634,0.5002856254577637,0.4531180560588836,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.9529873728752136,0.6093812584877014,0.578677237033844,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.8579602241516113,0.4527656733989715,0.3186694085597992,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.7971400022506714,0.3584163188934326,0.3433113694190979,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.6900076270103455,0.2295154333114624,1.0530173778533936,285.2142028808594,284.95001220703125,300.49737548828125,289.4889831542969,298.3341979980469,297.3066101074219,285.2127380371094,1.0,0.6318246126174927,0.4273429811000824,0.4273429811000824,1.0,1.0,-3.298458337783813,1.0628039836883545,2.235654354095459,0.3151357173919678,0.9373033046722412,0.9373033046722412,0.0,194.23992919921875,202.0,46108.12890625,0.0,3137.773193359375,1.0,280.3606872558594,283.6041259765625,292.530029296875,295.5196533203125,293.1499938964844,293.1499938964844,280.04998779296875,28853.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958999514579773,1.0,0.0,0.0,3.4016377925872803,3.401658058166504,7.720926760157454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.4619140625,0.0,1785.2626953125,1895.4371337890625,0.0,3943.662353515625,1.0,1.0,0.0,3.0,1.0,0.0
12232020,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8804308176040649,0.4971494376659393,0.4505592286586761,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9466681480407716,0.608943521976471,0.5785425901412964,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8540783524513245,0.4543153047561645,0.3199222087860107,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7920845150947571,0.3578863441944122,0.3430620729923248,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6851416230201721,0.2287733554840088,1.0508599281311035,285.031494140625,284.95001220703125,300.4650573730469,289.499267578125,298.3053894042969,297.2839050292969,285.0298767089844,1.0,0.6335200667381287,0.4262471199035644,0.4262471199035644,1.0,1.0,-3.293835401535034,1.0582218170166016,2.2356135845184326,0.3116763830184936,0.936903178691864,0.936903178691864,0.0,198.52130126953125,205.0,47171.7578125,0.0,3151.712158203125,1.0,280.0606689453125,283.3790588378906,292.5358581542969,295.5920104980469,293.1499938964844,293.1499938964844,279.75,28858.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968567967414856,1.0,0.0,0.0,3.4016096591949463,3.40162992477417,7.720798862465017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.7275390625,0.0,1785.2645263671875,1895.4371337890625,0.0,4028.582763671875,1.0,1.0,0.0,3.0,1.0,0.0
12232080,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8804308176040649,0.4971494376659393,0.4505592286586761,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9466681480407716,0.608943521976471,0.5785425901412964,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8540783524513245,0.4543153047561645,0.3199222087860107,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7920845150947571,0.3578863441944122,0.3430620729923248,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6851416230201721,0.2287733554840088,1.0508599281311035,285.031494140625,284.95001220703125,300.4650573730469,289.499267578125,298.3053894042969,297.2839050292969,285.0298767089844,1.0,0.6335200667381287,0.4262471199035644,0.4262471199035644,1.0,1.0,-3.293835401535034,1.0582218170166016,2.2356135845184326,0.3116763830184936,0.936903178691864,0.936903178691864,0.0,198.52130126953125,205.0,47171.7578125,0.0,3151.712158203125,1.0,280.0606689453125,283.3790588378906,292.5358581542969,295.5920104980469,293.1499938964844,293.1499938964844,279.75,28858.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968567967414856,1.0,0.0,0.0,3.4016096591949463,3.40162992477417,7.720798862465017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.7275390625,0.0,1785.2645263671875,1895.4371337890625,0.0,4028.582763671875,1.0,1.0,0.0,3.0,1.0,0.0
12232140,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8736444115638733,0.4937470853328705,0.4477511644363403,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9404441714286804,0.6081246137619019,0.5780378580093384,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8504311442375183,0.4556228220462799,0.3209966123104095,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7871894836425781,0.3570912480354309,0.3425467610359192,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.6803483963012695,0.227793887257576,1.0475434064865112,284.8450622558594,284.95001220703125,300.4356994628906,289.5079040527344,298.2773742675781,297.2610778808594,284.84332275390625,1.0,0.6347314119338989,0.4251512587070465,0.4251512587070465,1.0,1.0,-3.28653883934021,1.0526639223098757,2.233874797821045,0.3078255951404571,0.9339911937713624,0.9339911937713624,0.0,202.5210876464844,208.0,48189.2265625,0.0,3158.146728515625,1.0,279.7606506347656,283.151611328125,292.54156494140625,295.6622619628906,293.1499938964844,293.1499938964844,279.45001220703125,28988.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977554440498352,1.0,0.0,0.0,3.4007058143615723,3.400726318359375,7.716697041360021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.28271484375,0.0,1785.3226318359375,1895.4371337890625,0.0,4107.42919921875,1.0,1.0,0.0,3.0,1.0,0.0
12232200,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8736444115638733,0.4937470853328705,0.4477511644363403,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9404441714286804,0.6081246137619019,0.5780378580093384,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8504311442375183,0.4556228220462799,0.3209966123104095,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7871894836425781,0.3570912480354309,0.3425467610359192,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.6803483963012695,0.227793887257576,1.0475434064865112,284.8450622558594,284.95001220703125,300.4356994628906,289.5079040527344,298.2773742675781,297.2610778808594,284.84332275390625,1.0,0.6347314119338989,0.4251512587070465,0.4251512587070465,1.0,1.0,-3.28653883934021,1.0526639223098757,2.233874797821045,0.3078255951404571,0.9339911937713624,0.9339911937713624,0.0,202.5210876464844,208.0,48189.2265625,0.0,3158.146728515625,1.0,279.7606506347656,283.151611328125,292.54156494140625,295.6622619628906,293.1499938964844,293.1499938964844,279.45001220703125,28988.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977554440498352,1.0,0.0,0.0,3.4007058143615723,3.400726318359375,7.716697041360021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.28271484375,0.0,1785.3226318359375,1895.4371337890625,0.0,4107.42919921875,1.0,1.0,0.0,3.0,1.0,0.0
12232260,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554870605469,0.8670806884765625,0.490103930234909,0.444719523191452,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553039550781,0.9342621564865112,0.6069465279579163,0.5771890878677368,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6555480957031,0.8469415903091431,0.456714779138565,0.3219146728515625,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557922363281,0.7823985815048218,0.3560619056224823,0.3418009877204895,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565246582031,0.6756070256233215,0.2266191095113754,1.0432931184768677,284.6554870605469,284.95001220703125,300.4097595214844,289.51483154296875,298.2510986328125,297.2385559082031,284.6536560058594,1.0,0.6355556845664978,0.4242912232875824,0.4242912232875824,1.0,1.0,-3.276971340179444,1.0468835830688477,2.230087757110596,0.3042487800121307,0.9285293817520142,0.9285293817520142,0.0,206.3204345703125,211.0,49165.5234375,0.0,3158.43017578125,1.0,279.460693359375,282.9222717285156,292.5461120605469,295.7291259765625,293.1499938964844,293.1499938964844,279.1499938964844,29254.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860392808914183,1.0,0.0,0.0,3.398860454559326,3.398880958557129,7.708324574196013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.14111328125,0.0,1785.4398193359375,1895.4371337890625,0.0,4180.994140625,1.0,1.0,0.0,3.0,1.0,0.0
12232320,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554870605469,0.8670806884765625,0.490103930234909,0.444719523191452,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553039550781,0.9342621564865112,0.6069465279579163,0.5771890878677368,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6555480957031,0.8469415903091431,0.456714779138565,0.3219146728515625,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557922363281,0.7823985815048218,0.3560619056224823,0.3418009877204895,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565246582031,0.6756070256233215,0.2266191095113754,1.0432931184768677,284.6554870605469,284.95001220703125,300.4097595214844,289.51483154296875,298.2510986328125,297.2385559082031,284.6536560058594,1.0,0.6355556845664978,0.4242912232875824,0.4242912232875824,1.0,1.0,-3.276971340179444,1.0468835830688477,2.230087757110596,0.3042487800121307,0.9285293817520142,0.9285293817520142,0.0,206.3204345703125,211.0,49165.5234375,0.0,3158.43017578125,1.0,279.460693359375,282.9222717285156,292.5461120605469,295.7291259765625,293.1499938964844,293.1499938964844,279.1499938964844,29254.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860392808914183,1.0,0.0,0.0,3.398860454559326,3.398880958557129,7.708324574196013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.14111328125,0.0,1785.4398193359375,1895.4371337890625,0.0,4180.994140625,1.0,1.0,0.0,3.0,1.0,0.0
12232380,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.8606889247894287,0.4862404763698578,0.4414853751659393,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629821777344,0.9280961155891418,0.60542231798172,0.576012134552002,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.8435553908348083,0.4576095342636108,0.3226917386054992,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635009765625,0.7776721119880676,0.3548184633255005,0.3408475816249847,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4642333984375,0.6709020137786865,0.225276380777359,1.0382537841796875,284.4631652832031,284.95001220703125,300.38775634765625,289.5200500488281,298.2264099121094,297.2165832519531,284.46124267578125,1.0,0.636060893535614,0.4234311878681183,0.4234311878681183,1.0,1.0,-3.265397548675537,1.0403977632522583,2.2249996662139893,0.3004055619239807,0.9204842448234558,0.9204842448234558,0.0,209.97854614257807,214.0,50102.5703125,0.0,3153.5146484375,1.0,279.16070556640625,282.6913452148437,292.5491638183594,295.7923583984375,293.1499938964844,293.1499938964844,278.8500061035156,29673.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994070529937744,1.0,0.0,0.0,3.395950555801392,3.3959710597991943,7.695131216678419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.298828125,0.0,1785.6207275390625,1895.4371337890625,0.0,4249.77880859375,1.0,1.0,0.0,3.0,1.0,0.0
12232440,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.8606889247894287,0.4862404763698578,0.4414853751659393,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629821777344,0.9280961155891418,0.60542231798172,0.576012134552002,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.8435553908348083,0.4576095342636108,0.3226917386054992,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635009765625,0.7776721119880676,0.3548184633255005,0.3408475816249847,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4642333984375,0.6709020137786865,0.225276380777359,1.0382537841796875,284.4631652832031,284.95001220703125,300.38775634765625,289.5200500488281,298.2264099121094,297.2165832519531,284.46124267578125,1.0,0.636060893535614,0.4234311878681183,0.4234311878681183,1.0,1.0,-3.265397548675537,1.0403977632522583,2.2249996662139893,0.3004055619239807,0.9204842448234558,0.9204842448234558,0.0,209.97854614257807,214.0,50102.5703125,0.0,3153.5146484375,1.0,279.16070556640625,282.6913452148437,292.5491638183594,295.7923583984375,293.1499938964844,293.1499938964844,278.8500061035156,29673.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994070529937744,1.0,0.0,0.0,3.395950555801392,3.3959710597991943,7.695131216678419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.298828125,0.0,1785.6207275390625,1895.4371337890625,0.0,4249.77880859375,1.0,1.0,0.0,3.0,1.0,0.0
12232500,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3256530761719,0.8576409816741943,0.4842535555362701,0.439852625131607,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.32489013671875,0.925123929977417,0.6045547127723694,0.575350821018219,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8419701457023621,0.458004742860794,0.3230616152286529,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3270568847656,0.7754010558128357,0.3541358411312103,0.3403253555297851,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302001953125,0.6686274409294128,0.2245597541332245,1.0355501174926758,284.32568359375,284.95001220703125,300.3783569335937,289.5220031738281,298.21490478515625,297.2061462402344,284.3177185058594,1.0,0.636221706867218,0.4230011701583862,0.4230011701583862,1.0,1.0,-3.2592055797576904,1.0370099544525146,2.222195625305176,0.2984223365783691,0.9149877429008484,0.9149877429008484,0.0,211.72056579589844,214.0,51000.23046875,0.0,3149.6904296875,1.0,278.9087219238281,282.5211181640625,292.570068359375,295.91864013671875,293.1499938964844,293.1499938964844,278.8500061035156,29954.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999813199043274,1.0,0.0,0.0,3.393996477127075,3.394016981124878,7.68627728575666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.75048828125,0.0,1785.739501953125,1895.4371337890625,0.0,4298.42529296875,1.0,1.0,0.0,3.0,1.0,0.0
12232560,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2687072753906,0.8544412851333618,0.4821776747703552,0.4380680024623871,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2685241699219,0.9219539165496826,0.6035621762275696,0.574518620967865,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2687683105469,0.8402396440505981,0.4583236277103424,0.3233402669429779,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2690734863281,0.7729894518852234,0.3533776104450226,0.3397038877010345,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.26983642578125,0.6662293076515198,0.2237867265939712,1.0325297117233276,284.2687072753906,284.95001220703125,300.3701171875,289.52349853515625,298.2037048339844,297.19537353515625,284.2666931152344,1.0,0.636295735836029,0.4226536750793457,0.4226536750793457,1.0,1.0,-3.252015829086304,1.033463954925537,2.2185518741607666,0.2965091466903686,0.9098329544067384,0.9098329544067384,0.0,213.5352020263672,217.0,51074.74609375,0.0,3144.100341796875,1.0,278.8607482910156,282.4642639160156,292.55596923828125,295.8580627441406,293.1499938964844,293.1499938964844,278.54998779296875,30272.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.391786813735962,3.3918073177337646,7.676272275602969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.09326171875,0.0,1785.87109375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12232620,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.072021484375,0.8483209013938904,0.4779323041439056,0.4344842731952667,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0718078613281,0.91585373878479,0.6013262867927551,0.5726855993270874,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.8369739651679993,0.4588697850704193,0.3238703906536102,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0723571777344,0.7683416604995728,0.3517519533634186,0.3383836150169372,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0731811523437,0.6615993976593018,0.2221759706735611,1.0262324810028076,284.072021484375,284.95001220703125,300.3573913574219,289.5251770019531,298.1833801269531,297.1751708984375,284.0699157714844,1.0,0.6362963318824768,0.4219586849212646,0.4219586849212646,1.0,1.0,-3.2369823455810547,1.0261672735214231,2.210814952850342,0.2926101386547088,0.8965456485748291,0.8965456485748291,0.0,217.0169982910156,205.0,52063.34765625,0.0,3130.72607421875,1.0,278.560791015625,282.240234375,292.5902709960937,295.9498291015625,293.1499938964844,293.1499938964844,278.8500061035156,31091.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.386085033416748,3.38610577583313,7.650485827070952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.2626953125,0.0,1786.1981201171875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12232680,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.072021484375,0.8483209013938904,0.4779323041439056,0.4344842731952667,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0718078613281,0.91585373878479,0.6013262867927551,0.5726855993270874,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.8369739651679993,0.4588697850704193,0.3238703906536102,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0723571777344,0.7683416604995728,0.3517519533634186,0.3383836150169372,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0731811523437,0.6615993976593018,0.2221759706735611,1.0262324810028076,284.072021484375,284.95001220703125,300.3573913574219,289.5251770019531,298.1833801269531,297.1751708984375,284.0699157714844,1.0,0.6362963318824768,0.4219586849212646,0.4219586849212646,1.0,1.0,-3.2369823455810547,1.0261672735214231,2.210814952850342,0.2926101386547088,0.8965456485748291,0.8965456485748291,0.0,217.0169982910156,205.0,52063.34765625,0.0,3130.72607421875,1.0,278.560791015625,282.240234375,292.5902709960937,295.9498291015625,293.1499938964844,293.1499938964844,278.8500061035156,31091.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.386085033416748,3.38610577583313,7.650485827070952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.2626953125,0.0,1786.1981201171875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12232740,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21807861328125,0.8500590324401855,0.4756518602371216,0.4317154288291931,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2181701660156,0.9195584654808044,0.6007072329521179,0.5713984966278076,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2180480957031,0.8411113619804382,0.4609227180480957,0.3248181641101837,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2178649902344,0.7708293795585632,0.3511748015880584,0.3373251259326935,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2174072265625,0.6632091999053955,0.2213159054517746,1.0203882455825806,284.21807861328125,284.95001220703125,300.3500061035156,289.5249938964844,298.1759338378906,297.1710510253906,284.2191162109375,1.0,0.6321839094161987,0.4212636649608612,0.4212636649608612,1.0,1.0,-3.22493314743042,1.0199718475341797,2.20496129989624,0.2889832258224487,0.8879483342170715,0.8879483342170715,0.0,212.74961853027344,193.0,50747.6328125,0.0,3081.230712890625,1.0,278.83990478515625,282.4231872558594,292.5040283203125,295.7253723144531,293.1499938964844,293.1499938964844,279.1499938964844,31709.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957160949707032,1.0,0.0,0.0,3.3817710876464844,3.381791830062866,7.631005018993164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.2822265625,0.0,1786.433349609375,1895.4371337890625,0.0,4263.765625,1.0,1.0,0.0,3.0,1.0,0.0
12232800,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21807861328125,0.8500590324401855,0.4756518602371216,0.4317154288291931,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2181701660156,0.9195584654808044,0.6007072329521179,0.5713984966278076,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2180480957031,0.8411113619804382,0.4609227180480957,0.3248181641101837,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2178649902344,0.7708293795585632,0.3511748015880584,0.3373251259326935,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2174072265625,0.6632091999053955,0.2213159054517746,1.0203882455825806,284.21807861328125,284.95001220703125,300.3500061035156,289.5249938964844,298.1759338378906,297.1710510253906,284.2191162109375,1.0,0.6321839094161987,0.4212636649608612,0.4212636649608612,1.0,1.0,-3.22493314743042,1.0199718475341797,2.20496129989624,0.2889832258224487,0.8879483342170715,0.8879483342170715,0.0,212.74961853027344,193.0,50747.6328125,0.0,3081.230712890625,1.0,278.83990478515625,282.4231872558594,292.5040283203125,295.7253723144531,293.1499938964844,293.1499938964844,279.1499938964844,31709.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957160949707032,1.0,0.0,0.0,3.3817710876464844,3.381791830062866,7.631005018993164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.2822265625,0.0,1786.433349609375,1895.4371337890625,0.0,4263.765625,1.0,1.0,0.0,3.0,1.0,0.0
12232860,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39715576171875,0.8584368228912354,0.47504723072052,0.4305411279201507,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3973083496094,0.9316129088401794,0.6018324494361877,0.5717487335205078,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3971252441406,0.8516249656677246,0.464436411857605,0.3267774283885956,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3968811035156,0.7794646620750427,0.3518340289592743,0.3373292982578277,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.396240234375,0.6703819632530212,0.2214812338352203,1.018356204032898,284.39715576171875,284.95001220703125,300.3462219238281,289.52294921875,298.1806335449219,297.181884765625,284.398681640625,1.0,0.6269422173500061,0.4207002818584442,0.4207002818584442,1.0,1.0,-3.223849534988404,1.0180943012237549,2.2057552337646484,0.2872509658336639,0.8820266127586365,0.8820266127586365,0.0,203.46533203125,181.0,49540.6328125,0.0,3027.846435546875,1.0,279.1391296386719,282.6390075683594,292.4776611328125,295.601318359375,293.1499938964844,293.1499938964844,279.45001220703125,32162.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837042689323424,1.0,0.0,0.0,3.3786118030548096,3.3786325454711914,7.616753237016383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.47119140625,0.0,1786.5989990234375,1895.4371337890625,0.0,4160.83837890625,1.0,1.0,0.0,3.0,1.0,0.0
12232920,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39715576171875,0.8584368228912354,0.47504723072052,0.4305411279201507,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3973083496094,0.9316129088401794,0.6018324494361877,0.5717487335205078,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3971252441406,0.8516249656677246,0.464436411857605,0.3267774283885956,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3968811035156,0.7794646620750427,0.3518340289592743,0.3373292982578277,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.396240234375,0.6703819632530212,0.2214812338352203,1.018356204032898,284.39715576171875,284.95001220703125,300.3462219238281,289.52294921875,298.1806335449219,297.181884765625,284.398681640625,1.0,0.6269422173500061,0.4207002818584442,0.4207002818584442,1.0,1.0,-3.223849534988404,1.0180943012237549,2.2057552337646484,0.2872509658336639,0.8820266127586365,0.8820266127586365,0.0,203.46533203125,181.0,49540.6328125,0.0,3027.846435546875,1.0,279.1391296386719,282.6390075683594,292.4776611328125,295.601318359375,293.1499938964844,293.1499938964844,279.45001220703125,32162.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837042689323424,1.0,0.0,0.0,3.3786118030548096,3.3786325454711914,7.616753237016383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.47119140625,0.0,1786.5989990234375,1895.4371337890625,0.0,4160.83837890625,1.0,1.0,0.0,3.0,1.0,0.0
12232980,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5843200683594,0.8709718585014343,0.4752178490161896,0.4301122426986694,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845031738281,0.9484071731567384,0.6038663983345032,0.5730137825012207,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.58428955078125,0.8663782477378845,0.4687187075614929,0.3292916715145111,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5840148925781,0.792008638381958,0.3532110452651977,0.3380196988582611,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.58331298828125,0.6812496781349182,0.2223177850246429,1.0192582607269287,284.5843200683594,284.95001220703125,300.3438720703125,289.5190734863281,298.1907958984375,297.199462890625,284.5860900878906,1.0,0.6214560866355896,0.4201368689537048,0.4201368689537048,1.0,1.0,-3.2297866344451904,1.018768072128296,2.2110185623168945,0.2865548729896545,0.8786630630493164,0.8786630630493164,0.0,192.11952209472656,169.0,48496.4140625,0.0,2977.988037109375,1.0,279.4391174316406,282.8673095703125,292.4761047363281,295.52789306640625,293.1499938964844,293.1499938964844,279.75,32439.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972659468650818,1.0,0.0,0.0,3.376674175262451,3.376694917678833,7.60801924570842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.33154296875,0.0,1786.69775390625,1895.4371337890625,0.0,4064.595703125,1.0,1.0,0.0,3.0,1.0,0.0
