time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233040,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5843200683594,0.8709718585014343,0.4752178490161896,0.4301122426986694,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845031738281,0.9484071731567384,0.6038663983345032,0.5730137825012207,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.58428955078125,0.8663782477378845,0.4687187075614929,0.3292916715145111,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5840148925781,0.792008638381958,0.3532110452651977,0.3380196988582611,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.58331298828125,0.6812496781349182,0.2223177850246429,1.0192582607269287,284.5843200683594,284.95001220703125,300.3438720703125,289.5190734863281,298.1907958984375,297.199462890625,284.5860900878906,1.0,0.6214560866355896,0.4201368689537048,0.4201368689537048,1.0,1.0,-3.2297866344451904,1.018768072128296,2.2110185623168945,0.2865548729896545,0.8786630630493164,0.8786630630493164,0.0,192.11952209472656,169.0,48496.4140625,0.0,2977.988037109375,1.0,279.4391174316406,282.8673095703125,292.4761047363281,295.52789306640625,293.1499938964844,293.1499938964844,279.75,32439.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972659468650818,1.0,0.0,0.0,3.376674175262451,3.376694917678833,7.60801924570842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.33154296875,0.0,1786.69775390625,1895.4371337890625,0.0,4064.595703125,1.0,1.0,0.0,3.0,1.0,0.0
12233100,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198181152344,0.8784251809120178,0.4754700064659118,0.4300158023834228,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.9576849937438964,0.6050758957862854,0.5738106966018677,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.8750278949737549,0.4710383415222168,0.3306550979614258,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.799349308013916,0.3540636003017425,0.3385098576545715,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152099609375,0.6877264976501465,0.2228994071483612,1.020422101020813,284.7198486328125,284.95001220703125,300.3431701660156,289.5165100097656,298.19677734375,297.20928955078125,284.7277526855469,1.0,0.6187308430671692,0.4198551774024963,0.4198551774024963,1.0,1.0,-3.234254837036133,1.0196446180343628,2.2146100997924805,0.2864256203174591,0.8784411549568176,0.8784411549568176,0.0,186.14547729492188,169.0,47603.80078125,0.0,2954.48974609375,1.0,279.6907043457031,283.0392150878906,292.4558410644531,295.4024658203125,293.1499938964844,293.1499938964844,279.75,32498.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657359719276428,1.0,0.0,0.0,3.376260280609131,3.376281261444092,7.606154781569785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.53173828125,0.0,1786.7186279296875,1895.4371337890625,0.0,4003.549072265625,1.0,1.0,0.0,3.0,1.0,0.0
12233160,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.886935830116272,0.475865751504898,0.4301162660121918,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.9675137996673584,0.606438398361206,0.5748065114021301,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.8847723603248596,0.4734981954097748,0.3321548104286194,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.8075523972511292,0.3550367057323456,0.3391418159008026,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.6950471997261047,0.223592609167099,1.0221515893936155,284.775390625,284.95001220703125,300.3428039550781,289.5135192871094,298.2032775878906,297.2201538085937,284.77734375,1.0,0.6160796880722046,0.4194094836711883,0.4194094836711883,1.0,1.0,-3.2402138710021973,1.020652413368225,2.2195613384246826,0.2860914170742035,0.8778757452964783,0.8778757452964783,0.0,179.95797729492188,157.0,47518.578125,0.0,2932.884765625,1.0,279.7390441894531,283.0985107421875,292.4767150878906,295.4662170410156,293.1499938964844,293.1499938964844,280.04998779296875,32524.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630197286605836,1.0,0.0,0.0,3.37607741355896,3.376098155975342,7.605330551996303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.55908203125,0.0,1786.727783203125,1895.4371337890625,0.0,3979.4580078125,1.0,1.0,0.0,3.0,1.0,0.0
12233220,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9063823223114014,0.4768811762332916,0.4304500818252563,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.987092673778534,0.6093977093696594,0.5769708752632141,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9068615436553956,0.4786640703678131,0.3352874219417572,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8248478174209595,0.3571845889091491,0.3405731916427612,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7114552855491638,0.2251765727996826,1.0264661312103271,284.9688415527344,284.95001220703125,300.34295654296875,289.5063781738281,298.2168273925781,297.2423095703125,284.97088623046875,1.0,0.6109440922737122,0.4185181260108948,0.4185181260108948,1.0,1.0,-3.2538902759552,1.023229956626892,2.2306602001190186,0.2856082916259765,0.8796848654747009,0.8796848654747009,0.0,167.48995971679688,145.0,46579.078125,0.0,2892.5908203125,1.0,280.0390625,283.33111572265625,292.4738464355469,295.4047546386719,293.1499938964844,293.1499938964844,280.3500061035156,32412.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542333483695984,1.0,0.0,0.0,3.3768632411956787,3.3768839836120605,7.608871328557143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.70068359375,0.0,1786.688232421875,1895.4371337890625,0.0,3901.018310546875,1.0,1.0,0.0,3.0,1.0,0.0
12233280,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9063823223114014,0.4768811762332916,0.4304500818252563,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.987092673778534,0.6093977093696594,0.5769708752632141,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9068615436553956,0.4786640703678131,0.3352874219417572,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8248478174209595,0.3571845889091491,0.3405731916427612,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7114552855491638,0.2251765727996826,1.0264661312103271,284.9688415527344,284.95001220703125,300.34295654296875,289.5063781738281,298.2168273925781,297.2423095703125,284.97088623046875,1.0,0.6109440922737122,0.4185181260108948,0.4185181260108948,1.0,1.0,-3.2538902759552,1.023229956626892,2.2306602001190186,0.2856082916259765,0.8796848654747009,0.8796848654747009,0.0,167.48995971679688,145.0,46579.078125,0.0,2892.5908203125,1.0,280.0390625,283.33111572265625,292.4738464355469,295.4047546386719,293.1499938964844,293.1499938964844,280.3500061035156,32412.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542333483695984,1.0,0.0,0.0,3.3768632411956787,3.3768839836120605,7.608871328557143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.70068359375,0.0,1786.688232421875,1895.4371337890625,0.0,3901.018310546875,1.0,1.0,0.0,3.0,1.0,0.0
12233340,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.9282915592193604,0.4781763851642608,0.4311304688453674,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.9990000128746032,0.6129546165466309,0.571169912815094,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.931921362876892,0.4841298460960388,0.3387017250061035,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.84211665391922,0.3595601618289947,0.3423196077346802,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.7267769575119019,0.2269654124975204,1.0321857929229736,285.1594543457031,284.95001220703125,300.3441467285156,289.49774169921875,298.2312927246094,297.2657165527344,285.16046142578125,1.0,0.6055933237075806,0.4176267683506012,0.4176267683506012,1.0,1.0,-3.2607460021972656,1.023300051689148,2.237445831298828,0.284547209739685,0.8840392231941223,0.8840392231941223,0.0,156.43829345703125,133.0,45585.48828125,0.0,2845.59814453125,1.0,280.3390808105469,283.5601501464844,292.4673767089844,295.3404541015625,293.1499938964844,293.1499938964844,280.6499938964844,32109.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458499550819396,1.0,0.0,0.0,3.37898063659668,3.379001379013061,7.61841647545225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.84716796875,0.0,1786.5799560546875,1895.4371337890625,0.0,3825.499267578125,1.0,1.0,0.0,3.0,1.0,0.0
12233400,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.9282915592193604,0.4781763851642608,0.4311304688453674,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.9990000128746032,0.6129546165466309,0.571169912815094,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.931921362876892,0.4841298460960388,0.3387017250061035,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.84211665391922,0.3595601618289947,0.3423196077346802,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.7267769575119019,0.2269654124975204,1.0321857929229736,285.1594543457031,284.95001220703125,300.3441467285156,289.49774169921875,298.2312927246094,297.2657165527344,285.16046142578125,1.0,0.6055933237075806,0.4176267683506012,0.4176267683506012,1.0,1.0,-3.2607460021972656,1.023300051689148,2.237445831298828,0.284547209739685,0.8840392231941223,0.8840392231941223,0.0,156.43829345703125,133.0,45585.48828125,0.0,2845.59814453125,1.0,280.3390808105469,283.5601501464844,292.4673767089844,295.3404541015625,293.1499938964844,293.1499938964844,280.6499938964844,32109.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458499550819396,1.0,0.0,0.0,3.37898063659668,3.379001379013061,7.61841647545225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.84716796875,0.0,1786.5799560546875,1895.4371337890625,0.0,3825.499267578125,1.0,1.0,0.0,3.0,1.0,0.0
12233460,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260192871094,0.9464318156242372,0.479488343000412,0.431999921798706,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261108398437,0.9990000128746032,0.6204051971435547,0.5441966652870178,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260192871094,0.9529531598091124,0.4897055327892303,0.3423114717006683,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32586669921875,0.8568843007087708,0.3619703948497772,0.3442628979682922,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32550048828125,0.7391875982284546,0.228806585073471,1.0388351678848269,285.3260192871094,284.95001220703125,300.34625244140625,289.4877624511719,298.2529296875,297.3009033203125,285.3268127441406,1.0,0.5983778834342957,0.416612446308136,0.416612446308136,1.0,1.0,-3.2441399097442627,1.01461923122406,2.229520797729492,0.2796602547168731,0.8904407024383545,0.8904407024383545,0.0,147.6895294189453,136.0,44351.91015625,0.0,2762.5341796875,1.0,280.6390991210937,283.7705078125,292.4532470703125,295.2554016113281,293.1499938964844,293.1499938964844,280.95001220703125,31667.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366887211799622,1.0,0.0,0.0,3.3820672035217285,3.3820879459381104,7.632341407770582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.822265625,0.0,1786.41748046875,1895.4371337890625,0.0,3742.29345703125,1.0,1.0,0.0,3.0,1.0,0.0
12233520,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260192871094,0.9464318156242372,0.479488343000412,0.431999921798706,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261108398437,0.9990000128746032,0.6204051971435547,0.5441966652870178,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260192871094,0.9529531598091124,0.4897055327892303,0.3423114717006683,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32586669921875,0.8568843007087708,0.3619703948497772,0.3442628979682922,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32550048828125,0.7391875982284546,0.228806585073471,1.0388351678848269,285.3260192871094,284.95001220703125,300.34625244140625,289.4877624511719,298.2529296875,297.3009033203125,285.3268127441406,1.0,0.5983778834342957,0.416612446308136,0.416612446308136,1.0,1.0,-3.2441399097442627,1.01461923122406,2.229520797729492,0.2796602547168731,0.8904407024383545,0.8904407024383545,0.0,147.6895294189453,136.0,44351.91015625,0.0,2762.5341796875,1.0,280.6390991210937,283.7705078125,292.4532470703125,295.2554016113281,293.1499938964844,293.1499938964844,280.95001220703125,31667.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366887211799622,1.0,0.0,0.0,3.3820672035217285,3.3820879459381104,7.632341407770582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.822265625,0.0,1786.41748046875,1895.4371337890625,0.0,3742.29345703125,1.0,1.0,0.0,3.0,1.0,0.0
12233580,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016784667969,0.9587374925613404,0.4809745550155639,0.4330772161483764,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.9990000128746032,0.6304174065589905,0.5265117883682251,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.501708984375,0.9677045345306396,0.4955240786075592,0.3461428582668304,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014343261719,0.868096649646759,0.3645177483558655,0.3464153707027435,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007629394531,0.7486977577209473,0.2308307290077209,1.0466934442520142,285.5016784667969,284.95001220703125,300.34918212890625,289.4765014648437,298.2846069335937,297.3494567871094,285.5033874511719,1.0,0.595370352268219,0.4155980944633484,0.4155980944633484,1.0,1.0,-3.2407894134521484,1.0107277631759644,2.2300615310668945,0.2762171924114227,0.8992124199867249,0.8992124199867249,0.0,142.46630859375,156.0,43265.1640625,0.0,2726.801513671875,1.0,280.9391784667969,283.9887390136719,292.4369506835937,295.1673278808594,293.1499938964844,293.1499938964844,281.25,31090.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262830018997192,1.0,0.0,0.0,3.3860905170440674,3.386111259460449,7.650510838175251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.1357421875,0.0,1786.1978759765625,1895.4371337890625,0.0,3647.024658203125,1.0,1.0,0.0,3.0,1.0,0.0
12233640,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016784667969,0.9587374925613404,0.4809745550155639,0.4330772161483764,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.9990000128746032,0.6304174065589905,0.5265117883682251,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.501708984375,0.9677045345306396,0.4955240786075592,0.3461428582668304,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014343261719,0.868096649646759,0.3645177483558655,0.3464153707027435,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007629394531,0.7486977577209473,0.2308307290077209,1.0466934442520142,285.5016784667969,284.95001220703125,300.34918212890625,289.4765014648437,298.2846069335937,297.3494567871094,285.5033874511719,1.0,0.595370352268219,0.4155980944633484,0.4155980944633484,1.0,1.0,-3.2407894134521484,1.0107277631759644,2.2300615310668945,0.2762171924114227,0.8992124199867249,0.8992124199867249,0.0,142.46630859375,156.0,43265.1640625,0.0,2726.801513671875,1.0,280.9391784667969,283.9887390136719,292.4369506835937,295.1673278808594,293.1499938964844,293.1499938964844,281.25,31090.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262830018997192,1.0,0.0,0.0,3.3860905170440674,3.386111259460449,7.650510838175251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.1357421875,0.0,1786.1978759765625,1895.4371337890625,0.0,3647.024658203125,1.0,1.0,0.0,3.0,1.0,0.0
12233700,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470031738281,0.9594185948371888,0.4818610548973083,0.4337616264820099,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.9990000128746032,0.6352331638336182,0.5262783169746399,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471252441406,0.9697189927101136,0.498582124710083,0.3481866121292114,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6456298828125,0.8692508339881897,0.3658887147903442,0.3476380407810211,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.7498801350593567,0.2319436520338058,1.0514073371887207,285.6470031738281,284.95001220703125,300.3509216308594,289.470458984375,298.3003845214844,297.372802734375,285.6559143066406,1.0,0.5973768830299377,0.415090948343277,0.415090948343277,1.0,1.0,-3.2508976459503174,1.0130221843719482,2.237875461578369,0.2759183645248413,0.9052611589431764,0.9052611589431764,0.0,142.81117248535156,156.0,42570.04296875,0.0,2749.4619140625,1.0,281.1910400390625,284.1707763671875,292.4093933105469,295.04083251953125,293.1499938964844,293.1499938964844,281.25,30737.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191083312034608,1.0,0.0,0.0,3.388547897338867,3.38856840133667,7.661618610654841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.5322265625,0.0,1786.0592041015625,1895.4371337890625,0.0,3580.92724609375,1.0,1.0,0.0,3.0,1.0,0.0
12233760,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149658203125,0.9572702050209044,0.4829294085502624,0.4347351491451263,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71514892578125,0.9990000128746032,0.639366626739502,0.5308230519294739,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149963378906,0.96903258562088,0.5018078684806824,0.350433349609375,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71453857421875,0.8679396510124207,0.36738121509552,0.3490632176399231,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.7490764260292053,0.2331559956073761,1.0569370985031128,285.7149658203125,284.95001220703125,300.352783203125,289.464111328125,298.31451416015625,297.3926696777344,285.7179870605469,1.0,0.6011005640029907,0.414772480726242,0.414772480726242,1.0,1.0,-3.268583297729492,1.0184839963912964,2.2500991821289062,0.2772811949253082,0.91108375787735,0.91108375787735,0.0,144.84190368652344,176.0,42660.66796875,0.0,2797.33642578125,1.0,281.2391967773437,284.23992919921875,292.4298400878906,295.1112060546875,293.1499938964844,293.1499938964844,280.95001220703125,30362.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167461395263672,1.0,0.0,0.0,3.391162395477295,3.3911828994750977,7.67344602081721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.0625,0.0,1785.9078369140625,1895.4371337890625,0.0,3559.099853515625,1.0,1.0,0.0,3.0,1.0,0.0
12233820,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.9437888264656068,0.4831345081329345,0.4357146322727203,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906677246094,0.9990000128746032,0.6431386470794678,0.5529717803001404,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.9593177437782288,0.5067322850227356,0.3543756902217865,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.8581995368003845,0.3692850768566131,0.3514552712440491,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.7416300177574158,0.2348154783248901,1.0667965412139893,285.59063720703125,284.95001220703125,300.3569641113281,289.45068359375,298.3187866210937,297.39666748046875,285.5910949707031,1.0,0.6124123334884644,0.4141355752944946,0.4141355752944946,1.0,1.0,-3.3158555030822754,1.0336660146713257,2.28218960762024,0.2818209826946258,0.9185788631439208,0.9185788631439208,0.0,153.29319763183594,194.0,44070.7578125,0.0,2944.7314453125,1.0,280.9600524902344,284.064453125,292.51092529296875,295.3489074707031,293.1499938964844,293.1499938964844,280.6499938964844,29895.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329630136489868,1.0,0.0,0.0,3.39440393447876,3.3944244384765625,7.68812299156707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.58251953125,0.0,1785.71484375,1895.4371337890625,0.0,3708.2705078125,1.0,1.0,0.0,3.0,1.0,0.0
12233880,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.9437888264656068,0.4831345081329345,0.4357146322727203,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906677246094,0.9990000128746032,0.6431386470794678,0.5529717803001404,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.9593177437782288,0.5067322850227356,0.3543756902217865,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.8581995368003845,0.3692850768566131,0.3514552712440491,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.7416300177574158,0.2348154783248901,1.0667965412139893,285.59063720703125,284.95001220703125,300.3569641113281,289.45068359375,298.3187866210937,297.39666748046875,285.5910949707031,1.0,0.6124123334884644,0.4141355752944946,0.4141355752944946,1.0,1.0,-3.3158555030822754,1.0336660146713257,2.28218960762024,0.2818209826946258,0.9185788631439208,0.9185788631439208,0.0,153.29319763183594,194.0,44070.7578125,0.0,2944.7314453125,1.0,280.9600524902344,284.064453125,292.51092529296875,295.3489074707031,293.1499938964844,293.1499938964844,280.6499938964844,29895.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329630136489868,1.0,0.0,0.0,3.39440393447876,3.3944244384765625,7.68812299156707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.58251953125,0.0,1785.71484375,1895.4371337890625,0.0,3708.2705078125,1.0,1.0,0.0,3.0,1.0,0.0
12233940,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533996582031,0.9220136404037476,0.4818242192268371,0.4351719915866852,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533996582031,0.9990000128746032,0.6410723924636841,0.5866614580154419,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533996582031,0.9416059851646424,0.5103501081466675,0.3573481738567352,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533996582031,0.8430089950561523,0.3700269758701324,0.3527820110321045,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45343017578125,0.7293856143951416,0.2354435920715332,1.072569727897644,285.4533996582031,284.95001220703125,300.3615417480469,289.4363098144531,298.2982788085937,297.3642578125,285.4537353515625,1.0,0.6262839436531067,0.4134986698627472,0.4134986698627472,1.0,1.0,-3.367828369140625,1.0504275560379028,2.3174006938934326,0.2870165705680847,0.9240992069244384,0.9240992069244384,0.0,165.8370819091797,212.0,45663.54296875,0.0,3130.00927734375,1.0,280.66070556640625,283.87530517578125,292.5127868652344,295.46685791015625,293.1499938964844,293.1499938964844,280.3500061035156,29571.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513508081436156,1.0,0.0,0.0,3.396658182144165,3.396678686141968,7.698338322370546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.0703125,0.0,1785.5771484375,1895.4371337890625,0.0,3875.123046875,1.0,1.0,0.0,3.0,1.0,0.0
12234000,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533996582031,0.9220136404037476,0.4818242192268371,0.4351719915866852,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533996582031,0.9990000128746032,0.6410723924636841,0.5866614580154419,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533996582031,0.9416059851646424,0.5103501081466675,0.3573481738567352,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533996582031,0.8430089950561523,0.3700269758701324,0.3527820110321045,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45343017578125,0.7293856143951416,0.2354435920715332,1.072569727897644,285.4533996582031,284.95001220703125,300.3615417480469,289.4363098144531,298.2982788085937,297.3642578125,285.4537353515625,1.0,0.6262839436531067,0.4134986698627472,0.4134986698627472,1.0,1.0,-3.367828369140625,1.0504275560379028,2.3174006938934326,0.2870165705680847,0.9240992069244384,0.9240992069244384,0.0,165.8370819091797,212.0,45663.54296875,0.0,3130.00927734375,1.0,280.66070556640625,283.87530517578125,292.5127868652344,295.46685791015625,293.1499938964844,293.1499938964844,280.3500061035156,29571.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513508081436156,1.0,0.0,0.0,3.396658182144165,3.396678686141968,7.698338322370546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.0703125,0.0,1785.5771484375,1895.4371337890625,0.0,3875.123046875,1.0,1.0,0.0,3.0,1.0,0.0
12234060,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3022155761719,0.8931647539138794,0.4797824621200561,0.434158444404602,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020324707031,0.9854861497879028,0.6353679895401001,0.6036655902862549,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.9135873317718506,0.5132529139518738,0.3599813878536224,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3024597167969,0.8213965892791748,0.3700257241725921,0.3536309599876404,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030700683594,0.7104910612106323,0.2352853566408157,1.0759538412094116,285.3021850585937,284.95001220703125,300.3664245605469,289.4211120605469,298.2649841308594,297.318359375,285.3016357421875,1.0,0.6401672959327698,0.4116676747798919,0.4116676747798919,1.0,1.0,-3.398381233215332,1.056225061416626,2.342155933380127,0.2868477404117584,0.9275758862495422,0.9275758862495422,0.0,184.41567993164065,230.0,47085.05078125,0.0,3303.495849609375,1.0,280.3606872558594,283.67498779296875,292.4909973144531,295.54327392578125,293.1499938964844,293.1499938964844,280.04998779296875,29364.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678047299385072,1.0,0.0,0.0,3.3980932235717773,3.39811372756958,7.704844620093354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.90576171875,0.0,1785.488037109375,1895.4371337890625,0.0,4021.8447265625,1.0,1.0,0.0,3.0,1.0,0.0
12234120,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3022155761719,0.8931647539138794,0.4797824621200561,0.434158444404602,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020324707031,0.9854861497879028,0.6353679895401001,0.6036655902862549,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.9135873317718506,0.5132529139518738,0.3599813878536224,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3024597167969,0.8213965892791748,0.3700257241725921,0.3536309599876404,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030700683594,0.7104910612106323,0.2352853566408157,1.0759538412094116,285.3021850585937,284.95001220703125,300.3664245605469,289.4211120605469,298.2649841308594,297.318359375,285.3016357421875,1.0,0.6401672959327698,0.4116676747798919,0.4116676747798919,1.0,1.0,-3.398381233215332,1.056225061416626,2.342155933380127,0.2868477404117584,0.9275758862495422,0.9275758862495422,0.0,184.41567993164065,230.0,47085.05078125,0.0,3303.495849609375,1.0,280.3606872558594,283.67498779296875,292.4909973144531,295.54327392578125,293.1499938964844,293.1499938964844,280.04998779296875,29364.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678047299385072,1.0,0.0,0.0,3.3980932235717773,3.39811372756958,7.704844620093354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.90576171875,0.0,1785.488037109375,1895.4371337890625,0.0,4021.8447265625,1.0,1.0,0.0,3.0,1.0,0.0
12234180,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.8642772436141968,0.4769914448261261,0.4326611459255218,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.9547178149223328,0.6318157315254211,0.6006606221199036,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.886077880859375,0.5154439210891724,0.3622618913650512,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.7967104315757751,0.3693396151065826,0.3540139198303222,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.6876377463340759,0.2344617247581482,1.0771030187606812,285.1227722167969,284.95001220703125,300.3715209960937,289.4052124023437,298.2402038574219,297.2871398925781,285.12127685546875,1.0,0.6513386368751526,0.4098366796970367,0.4098366796970367,1.0,1.0,-3.394554615020752,1.0497485399246216,2.34480619430542,0.2811824381351471,0.928417444229126,0.928417444229126,0.0,206.7062530517578,248.0,48167.41796875,0.0,3426.843017578125,1.0,280.0606994628906,283.4521179199219,292.4600524902344,295.5848388671875,293.1499938964844,293.1499938964844,279.75,29303.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810588359832764,1.0,0.0,0.0,3.3985207080841064,3.398541212081909,7.706783549110696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.7451171875,0.0,1785.461181640625,1895.4371337890625,0.0,4137.92041015625,1.0,1.0,0.0,3.0,1.0,0.0
12234240,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.8642772436141968,0.4769914448261261,0.4326611459255218,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.9547178149223328,0.6318157315254211,0.6006606221199036,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.886077880859375,0.5154439210891724,0.3622618913650512,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.7967104315757751,0.3693396151065826,0.3540139198303222,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.6876377463340759,0.2344617247581482,1.0771030187606812,285.1227722167969,284.95001220703125,300.3715209960937,289.4052124023437,298.2402038574219,297.2871398925781,285.12127685546875,1.0,0.6513386368751526,0.4098366796970367,0.4098366796970367,1.0,1.0,-3.394554615020752,1.0497485399246216,2.34480619430542,0.2811824381351471,0.928417444229126,0.928417444229126,0.0,206.7062530517578,248.0,48167.41796875,0.0,3426.843017578125,1.0,280.0606994628906,283.4521179199219,292.4600524902344,295.5848388671875,293.1499938964844,293.1499938964844,279.75,29303.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810588359832764,1.0,0.0,0.0,3.3985207080841064,3.398541212081909,7.706783549110696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.7451171875,0.0,1785.461181640625,1895.4371337890625,0.0,4137.92041015625,1.0,1.0,0.0,3.0,1.0,0.0
12234300,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8530442714691162,0.475457489490509,0.4317637681961059,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9408894181251526,0.6304652094841003,0.5997580885887146,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8755998015403748,0.5164002180099487,0.3632837533950805,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7864689230918884,0.3688549399375915,0.354030430316925,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6784090399742126,0.2339226156473159,1.0768654346466064,284.99090576171875,284.95001220703125,300.3740539550781,289.39703369140625,298.2297668457031,297.2743835449219,284.9837646484375,1.0,0.6565479636192322,0.4089211821556091,0.4089211821556091,1.0,1.0,-3.3933544158935547,1.0467549562454224,2.346599578857422,0.2784704566001892,0.9274101853370668,0.9274101853370668,0.0,216.98318481445312,248.0,49114.81640625,0.0,3483.5986328125,1.0,279.80859375,283.28350830078125,292.4657287597656,295.6982116699219,293.1499938964844,293.1499938964844,279.75,29328.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885923862457277,1.0,0.0,0.0,3.3983490467071533,3.398369312286377,7.706004225838115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.35302734375,0.0,1785.471923828125,1895.4371337890625,0.0,4202.95263671875,1.0,1.0,0.0,3.0,1.0,0.0
12234360,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8428926467895508,0.4738030731678009,0.4306735694408417,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9277626276016236,0.6291271448135376,0.5988572835922241,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8661229610443115,0.5172412991523743,0.3641698360443115,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7770787477493286,0.3682577908039093,0.3538969755172729,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.6699522733688354,0.2332898378372192,1.0760746002197266,284.9394226074219,284.95001220703125,300.3766174316406,289.3887023925781,298.2203369140625,297.2618103027344,284.93780517578125,1.0,0.6614978313446045,0.4084068536758423,0.4084068536758423,1.0,1.0,-3.390915632247925,1.0443772077560425,2.346538543701172,0.276664525270462,0.9267828464508056,0.9267828464508056,0.0,227.117919921875,251.0,49229.1015625,0.0,3536.556884765625,1.0,279.7607421875,283.2275085449219,292.4322204589844,295.6224975585937,293.1499938964844,293.1499938964844,279.45001220703125,29373.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918881058692932,1.0,0.0,0.0,3.398032665252685,3.3980531692504883,7.704570066380256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.68310546875,0.0,1785.4918212890625,1895.4371337890625,0.0,4231.171875,1.0,1.0,0.0,3.0,1.0,0.0
12234420,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8304668068885803,0.4703371822834015,0.4281372427940368,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75054931640625,0.9119175672531128,0.6264691948890686,0.5969078540802002,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.8554893732070923,0.5187515616416931,0.3656466901302337,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.7657813429832458,0.3668840229511261,0.3531897366046905,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.6596118211746216,0.231869488954544,1.072443604469299,284.750732421875,284.95001220703125,300.3816833496094,289.3717346191406,298.20281982421875,297.2386474609375,284.7488708496094,1.0,0.6666494011878967,0.4073781669139862,0.4073781669139862,1.0,1.0,-3.382086753845215,1.038374900817871,2.343711853027344,0.2727497518062591,0.9225993156433104,0.9225993156433104,0.0,239.9063720703125,254.0,50221.8125,0.0,3589.605712890625,1.0,279.460693359375,282.9991455078125,292.41162109375,295.6627197265625,293.1499938964844,293.1499938964844,279.1499938964844,29583.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.396576404571533,3.396596908569336,7.697967134845385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.7529296875,0.0,1785.582275390625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12234480,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8304668068885803,0.4703371822834015,0.4281372427940368,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75054931640625,0.9119175672531128,0.6264691948890686,0.5969078540802002,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.8554893732070923,0.5187515616416931,0.3656466901302337,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.7657813429832458,0.3668840229511261,0.3531897366046905,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.6596118211746216,0.231869488954544,1.072443604469299,284.750732421875,284.95001220703125,300.3816833496094,289.3717346191406,298.20281982421875,297.2386474609375,284.7488708496094,1.0,0.6666494011878967,0.4073781669139862,0.4073781669139862,1.0,1.0,-3.382086753845215,1.038374900817871,2.343711853027344,0.2727497518062591,0.9225993156433104,0.9225993156433104,0.0,239.9063720703125,254.0,50221.8125,0.0,3589.605712890625,1.0,279.460693359375,282.9991455078125,292.41162109375,295.6627197265625,293.1499938964844,293.1499938964844,279.1499938964844,29583.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.396576404571533,3.396596908569336,7.697967134845385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.7529296875,0.0,1785.582275390625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12234540,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575561523437,0.821984052658081,0.4666642844676971,0.4252468645572662,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.9021366834640504,0.6236430406570435,0.5946683287620544,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55743408203125,0.8491442203521729,0.520041823387146,0.3668393790721893,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5578308105469,0.7583905458450317,0.3652946054935455,0.352098286151886,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55859375,0.6526915431022644,0.2302821576595306,1.0671955347061155,284.5574951171875,284.95001220703125,300.38653564453125,289.3543701171875,298.1861572265625,297.2171325683594,284.5555114746094,1.0,0.6693270802497864,0.4063495099544525,0.4063495099544525,1.0,1.0,-3.3697309494018555,1.031140685081482,2.338590145111084,0.2683742940425873,0.915805995464325,0.915805995464325,0.0,248.2805938720703,242.0,51157.09765625,0.0,3608.566162109375,1.0,279.1607360839844,282.7678527832031,292.4250793457031,295.72802734375,293.1499938964844,293.1499938964844,278.8500061035156,29948.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.394038438796997,3.3940589427948,7.686467711209843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.04052734375,0.0,1785.7369384765625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12234600,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575561523437,0.821984052658081,0.4666642844676971,0.4252468645572662,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.9021366834640504,0.6236430406570435,0.5946683287620544,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55743408203125,0.8491442203521729,0.520041823387146,0.3668393790721893,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5578308105469,0.7583905458450317,0.3652946054935455,0.352098286151886,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55859375,0.6526915431022644,0.2302821576595306,1.0671955347061155,284.5574951171875,284.95001220703125,300.38653564453125,289.3543701171875,298.1861572265625,297.2171325683594,284.5555114746094,1.0,0.6693270802497864,0.4063495099544525,0.4063495099544525,1.0,1.0,-3.3697309494018555,1.031140685081482,2.338590145111084,0.2683742940425873,0.915805995464325,0.915805995464325,0.0,248.2805938720703,242.0,51157.09765625,0.0,3608.566162109375,1.0,279.1607360839844,282.7678527832031,292.4250793457031,295.72802734375,293.1499938964844,293.1499938964844,278.8500061035156,29948.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.394038438796997,3.3940589427948,7.686467711209843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.04052734375,0.0,1785.7369384765625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12234660,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.35919189453125,0.8199651837348938,0.4628213346004486,0.4218580722808838,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3589172363281,0.9007159471511841,0.6205821633338928,0.5918644070625305,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35906982421875,0.8497740626335144,0.5211450457572937,0.3676345646381378,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3594970703125,0.7572818398475647,0.3635313808917999,0.3504785001277923,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3603210449219,0.6511802673339844,0.2285728305578231,1.059664607048035,284.359130859375,284.95001220703125,300.3910522460937,289.3367614746094,298.171142578125,297.1972351074219,284.35693359375,1.0,0.66635662317276,0.4056814908981323,0.4056814908981323,1.0,1.0,-3.3522417545318604,1.02308988571167,2.3291518688201904,0.264392077922821,0.9063357710838318,0.9063357710838318,0.0,247.46994018554688,230.0,52040.3046875,0.0,3562.61474609375,1.0,278.8607788085937,282.5343933105469,292.4488220214844,295.8075256347656,293.1499938964844,293.1499938964844,278.54998779296875,30494.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.390237808227539,3.390258550643921,7.669263482057431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.12255859375,0.0,1785.9617919921875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12234720,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.35919189453125,0.8199651837348938,0.4628213346004486,0.4218580722808838,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3589172363281,0.9007159471511841,0.6205821633338928,0.5918644070625305,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35906982421875,0.8497740626335144,0.5211450457572937,0.3676345646381378,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3594970703125,0.7572818398475647,0.3635313808917999,0.3504785001277923,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3603210449219,0.6511802673339844,0.2285728305578231,1.059664607048035,284.359130859375,284.95001220703125,300.3910522460937,289.3367614746094,298.171142578125,297.1972351074219,284.35693359375,1.0,0.66635662317276,0.4056814908981323,0.4056814908981323,1.0,1.0,-3.3522417545318604,1.02308988571167,2.3291518688201904,0.264392077922821,0.9063357710838318,0.9063357710838318,0.0,247.46994018554688,230.0,52040.3046875,0.0,3562.61474609375,1.0,278.8607788085937,282.5343933105469,292.4488220214844,295.8075256347656,293.1499938964844,293.1499938964844,278.54998779296875,30494.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.390237808227539,3.390258550643921,7.669263482057431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.12255859375,0.0,1785.9617919921875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12234780,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.82148677110672,0.4588555097579956,0.4181666374206543,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.9035915732383728,0.6172909140586853,0.5886477828025818,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15655517578125,0.8542390465736389,0.5221032500267029,0.3681795299053192,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1570129394531,0.7595564126968384,0.3616422116756439,0.3485354781150818,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.15789794921875,0.6525642275810242,0.2267953157424926,1.0508499145507812,284.1566162109375,284.95001220703125,300.3951110839844,289.3190002441406,298.1570739746094,297.1791076660156,284.1542358398437,1.0,0.6606051325798035,0.4050135016441345,0.4050135016441345,1.0,1.0,-3.331655263900757,1.0139938592910769,2.3176615238189697,0.2600374817848205,0.8941389322280884,0.8941389322280884,0.0,241.52120971679688,218.0,52961.046875,0.0,3480.640625,1.0,278.5608215332031,282.3054504394531,292.4754638671875,295.8932800292969,293.1499938964844,293.1499938964844,278.8500061035156,31261.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3849005699157715,3.3849213123321533,7.645134587619395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.57763671875,0.0,1786.2637939453125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12234840,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.82148677110672,0.4588555097579956,0.4181666374206543,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.9035915732383728,0.6172909140586853,0.5886477828025818,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15655517578125,0.8542390465736389,0.5221032500267029,0.3681795299053192,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1570129394531,0.7595564126968384,0.3616422116756439,0.3485354781150818,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.15789794921875,0.6525642275810242,0.2267953157424926,1.0508499145507812,284.1566162109375,284.95001220703125,300.3951110839844,289.3190002441406,298.1570739746094,297.1791076660156,284.1542358398437,1.0,0.6606051325798035,0.4050135016441345,0.4050135016441345,1.0,1.0,-3.331655263900757,1.0139938592910769,2.3176615238189697,0.2600374817848205,0.8941389322280884,0.8941389322280884,0.0,241.52120971679688,218.0,52961.046875,0.0,3480.640625,1.0,278.5608215332031,282.3054504394531,292.4754638671875,295.8932800292969,293.1499938964844,293.1499938964844,278.8500061035156,31261.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3849005699157715,3.3849213123321533,7.645134587619395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.57763671875,0.0,1786.2637939453125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
