time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234900,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2562866210937,0.8233987092971802,0.4575104117393493,0.4164704084396362,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.257080078125,0.9064493775367736,0.6161900162696838,0.5871332883834839,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.25665283203125,0.8577325344085693,0.52313232421875,0.3685403764247894,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.25543212890625,0.7617743611335754,0.3610387146472931,0.3476068675518036,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2529296875,0.6541839241981506,0.2261425107717514,1.0465188026428225,284.2565002441406,284.95001220703125,300.3969421386719,289.31011962890625,298.15362548828125,297.1752319335937,284.26239013671875,1.0,0.6571435332298279,0.4046795070171356,0.4046795070171356,1.0,1.0,-3.321895360946656,1.0096415281295776,2.312253713607788,0.2578403651714325,0.8904558420181274,0.8904558420181274,0.0,237.23971557617188,218.0,51825.92578125,0.0,3433.818603515625,1.0,278.794921875,282.4385681152344,292.39813232421875,295.6631774902344,293.1499938964844,293.1499938964844,278.8500061035156,31557.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3828353881835938,3.382856130599976,7.635808287886903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.03125,0.0,1786.3763427734375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12234960,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2940673828125,0.8267512917518616,0.4567953944206238,0.4154229760169983,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2941589355469,0.9111364483833312,0.6157273054122925,0.586256206035614,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2940979003906,0.8627682328224182,0.5247297883033752,0.3693423271179199,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2939453125,0.7653324007987976,0.360865443944931,0.3470726311206817,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2935485839844,0.6569938659667969,0.2258230447769165,1.0434812307357788,284.2940979003906,284.95001220703125,300.39862060546875,289.3012390136719,298.1543884277344,297.1767883300781,284.2948608398437,1.0,0.6536518335342407,0.4044714272022247,0.4044714272022247,1.0,1.0,-3.31624174118042,1.0070594549179075,2.3091824054718018,0.2564859092235565,0.8864973783493042,0.8864973783493042,0.0,231.9152984619141,206.0,51554.75390625,0.0,3390.716796875,1.0,278.83984375,282.4814147949219,292.3628845214844,295.6428527832031,293.1499938964844,293.1499938964844,279.1499938964844,31821.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.380991220474243,3.381011962890625,7.627485842931492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.32421875,0.0,1786.4747314453125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12235020,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4658508300781,0.8361045718193054,0.4563442170619964,0.4142940044403076,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4660339355469,0.924423336982727,0.615921139717102,0.5856270790100098,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659423828125,0.875908613204956,0.528874397277832,0.3716510534286499,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4656677246094,0.7751876711845398,0.3613449037075043,0.3467966914176941,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4651184082031,0.6651735901832581,0.2258999049663543,1.040519118309021,284.4659118652344,284.95001220703125,300.40142822265625,289.2835693359375,298.1622009277344,297.1885986328125,284.4671936035156,1.0,0.6468589901924133,0.4040552377700805,0.4040552377700805,1.0,1.0,-3.3129987716674805,1.004763960838318,2.308234930038452,0.2549167275428772,0.8814473152160645,0.8814473152160645,0.0,219.78504943847656,194.0,50343.5,0.0,3314.74462890625,1.0,279.1391296386719,282.6970520019531,292.277587890625,295.4645690917969,293.1499938964844,293.1499938964844,279.45001220703125,32213.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984086751937866,1.0,0.0,0.0,3.3782553672790527,3.3782763481140137,7.615146841999376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.08154296875,0.0,1786.6173095703125,1895.4371337890625,0.0,4286.5703125,1.0,1.0,0.0,3.0,1.0,0.0
12235080,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4658508300781,0.8361045718193054,0.4563442170619964,0.4142940044403076,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4660339355469,0.924423336982727,0.615921139717102,0.5856270790100098,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659423828125,0.875908613204956,0.528874397277832,0.3716510534286499,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4656677246094,0.7751876711845398,0.3613449037075043,0.3467966914176941,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4651184082031,0.6651735901832581,0.2258999049663543,1.040519118309021,284.4659118652344,284.95001220703125,300.40142822265625,289.2835693359375,298.1622009277344,297.1885986328125,284.4671936035156,1.0,0.6468589901924133,0.4040552377700805,0.4040552377700805,1.0,1.0,-3.3129987716674805,1.004763960838318,2.308234930038452,0.2549167275428772,0.8814473152160645,0.8814473152160645,0.0,219.78504943847656,194.0,50343.5,0.0,3314.74462890625,1.0,279.1391296386719,282.6970520019531,292.277587890625,295.4645690917969,293.1499938964844,293.1499938964844,279.45001220703125,32213.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984086751937866,1.0,0.0,0.0,3.3782553672790527,3.3782763481140137,7.615146841999376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.08154296875,0.0,1786.6173095703125,1895.4371337890625,0.0,4286.5703125,1.0,1.0,0.0,3.0,1.0,0.0
12235140,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463928222656,0.8481788039207458,0.4566326737403869,0.4139206707477569,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465759277344,0.9413146376609802,0.6170128583908081,0.5859531760215759,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.8921998143196106,0.5337902307510376,0.3745558857917785,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64617919921875,0.7878609895706177,0.3625427782535553,0.3472593426704407,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455383300781,0.6760995388031006,0.2266539186239242,1.0407670736312866,284.6464233398437,284.95001220703125,300.40338134765625,289.26611328125,298.1744689941406,297.2066345214844,284.64801025390625,1.0,0.640550971031189,0.4036390781402588,0.4036390781402588,1.0,1.0,-3.3172831535339355,1.0051016807556152,2.3121814727783203,0.2543423175811767,0.8788692951202393,0.8788692951202393,0.0,206.8819122314453,182.0,49249.6953125,0.0,3251.38525390625,1.0,279.4390563964844,282.9208679199219,292.2361755371094,295.34112548828125,293.1499938964844,293.1499938964844,279.75,32430.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989656627178192,1.0,0.0,0.0,3.37673282623291,3.376753568649292,7.608283567606122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.72216796875,0.0,1786.69482421875,1895.4371337890625,0.0,4212.0810546875,1.0,1.0,0.0,3.0,1.0,0.0
12235200,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463928222656,0.8481788039207458,0.4566326737403869,0.4139206707477569,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465759277344,0.9413146376609802,0.6170128583908081,0.5859531760215759,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.8921998143196106,0.5337902307510376,0.3745558857917785,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64617919921875,0.7878609895706177,0.3625427782535553,0.3472593426704407,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455383300781,0.6760995388031006,0.2266539186239242,1.0407670736312866,284.6464233398437,284.95001220703125,300.40338134765625,289.26611328125,298.1744689941406,297.2066345214844,284.64801025390625,1.0,0.640550971031189,0.4036390781402588,0.4036390781402588,1.0,1.0,-3.3172831535339355,1.0051016807556152,2.3121814727783203,0.2543423175811767,0.8788692951202393,0.8788692951202393,0.0,206.8819122314453,182.0,49249.6953125,0.0,3251.38525390625,1.0,279.4390563964844,282.9208679199219,292.2361755371094,295.34112548828125,293.1499938964844,293.1499938964844,279.75,32430.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989656627178192,1.0,0.0,0.0,3.37673282623291,3.376753568649292,7.608283567606122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.72216796875,0.0,1786.69482421875,1895.4371337890625,0.0,4212.0810546875,1.0,1.0,0.0,3.0,1.0,0.0
12235260,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.8627821207046509,0.4573731124401092,0.4139834940433502,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9600188136100768,0.6186374425888062,0.5868287086486816,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.9114612340927124,0.5392068028450012,0.3778315484523773,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.8028239607810974,0.3641880452632904,0.3481804430484772,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.6893247365951538,0.2278469353914261,1.0431445837020874,284.8315734863281,284.95001220703125,300.4044189453125,289.2490234375,298.1878662109375,297.2275390625,284.8332824707031,1.0,0.6347489356994629,0.4029208421707153,0.4029208421707153,1.0,1.0,-3.326313018798828,1.006275296211243,2.320037841796875,0.253568172454834,0.8787923455238342,0.8787923455238342,0.0,193.8728790283203,170.0,48217.171875,0.0,3197.8251953125,1.0,279.7390441894531,283.14776611328125,292.214599609375,295.24932861328125,293.1499938964844,293.1499938964844,280.04998779296875,32461.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803410172462464,1.0,0.0,0.0,3.3765199184417725,3.3765406608581543,7.607324050695752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.1865234375,0.0,1786.70556640625,1895.4371337890625,0.0,4131.68701171875,1.0,1.0,0.0,3.0,1.0,0.0
12235320,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.8627821207046509,0.4573731124401092,0.4139834940433502,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9600188136100768,0.6186374425888062,0.5868287086486816,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.9114612340927124,0.5392068028450012,0.3778315484523773,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.8028239607810974,0.3641880452632904,0.3481804430484772,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.6893247365951538,0.2278469353914261,1.0431445837020874,284.8315734863281,284.95001220703125,300.4044189453125,289.2490234375,298.1878662109375,297.2275390625,284.8332824707031,1.0,0.6347489356994629,0.4029208421707153,0.4029208421707153,1.0,1.0,-3.326313018798828,1.006275296211243,2.320037841796875,0.253568172454834,0.8787923455238342,0.8787923455238342,0.0,193.8728790283203,170.0,48217.171875,0.0,3197.8251953125,1.0,279.7390441894531,283.14776611328125,292.214599609375,295.24932861328125,293.1499938964844,293.1499938964844,280.04998779296875,32461.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803410172462464,1.0,0.0,0.0,3.3765199184417725,3.3765406608581543,7.607324050695752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.1865234375,0.0,1786.70556640625,1895.4371337890625,0.0,4131.68701171875,1.0,1.0,0.0,3.0,1.0,0.0
12235380,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8802235126495361,0.4584594666957855,0.4143698513507843,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.979164719581604,0.620648980140686,0.5880888104438782,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9356836080551147,0.545017659664154,0.3813915848731994,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8193469047546387,0.3661554753780365,0.3494248390197754,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7047366499900818,0.2293491661548614,1.0470130443572998,285.0194702148437,284.95001220703125,300.40435791015625,289.2323608398437,298.2020263671875,297.2497863769531,285.02130126953125,1.0,0.6294012665748596,0.4022026062011719,0.4022026062011719,1.0,1.0,-3.338719367980957,1.0085855722427368,2.3301339149475098,0.2531889379024505,0.8812400698661804,0.8812400698661804,0.0,180.947509765625,158.0,47226.98046875,0.0,3151.92333984375,1.0,280.0390625,283.37646484375,292.19873046875,295.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,32301.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971289336681366,1.0,0.0,0.0,3.377641201019287,3.377662181854248,7.612377999066666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.16845703125,0.0,1786.648681640625,1895.4371337890625,0.0,4052.556640625,1.0,1.0,0.0,3.0,1.0,0.0
12235440,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8802235126495361,0.4584594666957855,0.4143698513507843,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.979164719581604,0.620648980140686,0.5880888104438782,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9356836080551147,0.545017659664154,0.3813915848731994,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8193469047546387,0.3661554753780365,0.3494248390197754,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7047366499900818,0.2293491661548614,1.0470130443572998,285.0194702148437,284.95001220703125,300.40435791015625,289.2323608398437,298.2020263671875,297.2497863769531,285.02130126953125,1.0,0.6294012665748596,0.4022026062011719,0.4022026062011719,1.0,1.0,-3.338719367980957,1.0085855722427368,2.3301339149475098,0.2531889379024505,0.8812400698661804,0.8812400698661804,0.0,180.947509765625,158.0,47226.98046875,0.0,3151.92333984375,1.0,280.0390625,283.37646484375,292.19873046875,295.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,32301.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971289336681366,1.0,0.0,0.0,3.377641201019287,3.377662181854248,7.612377999066666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.16845703125,0.0,1786.648681640625,1895.4371337890625,0.0,4052.556640625,1.0,1.0,0.0,3.0,1.0,0.0
12235500,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.8900269269943237,0.4590971767902374,0.4146176278591156,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.988444983959198,0.6217584013938904,0.588792622089386,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.948775351047516,0.5480379462242126,0.3832297027111053,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.8280218839645386,0.3672261834144592,0.3501192629337311,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7130609750747681,0.2301823496818542,1.049310326576233,285.1543273925781,284.95001220703125,300.40386962890625,289.2242431640625,298.2090148925781,297.26092529296875,285.161865234375,1.0,0.6268671154975891,0.4018434882164001,0.4018434882164001,1.0,1.0,-3.3456709384918213,1.0099945068359375,2.335676431655884,0.2530916631221771,0.8839110136032104,0.8839110136032104,0.0,174.57545471191406,158.0,46337.109375,0.0,3131.0087890625,1.0,280.2907409667969,283.54736328125,292.170166015625,295.0373229980469,293.1499938964844,293.1499938964844,280.3500061035156,32142.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648932814598083,1.0,0.0,0.0,3.378746271133423,3.3787670135498047,7.617359756295627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.80078125,0.0,1786.592041015625,1895.4371337890625,0.0,3996.0830078125,1.0,1.0,0.0,3.0,1.0,0.0
12235560,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.9009819626808168,0.4598439335823059,0.4150290489196777,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.9976306557655334,0.6229860782623291,0.5896629691123962,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.962364912033081,0.5511743426322937,0.3851960599422455,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.208984375,0.8376066088676453,0.3683854937553406,0.3509265184402466,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.7216350436210632,0.2310914695262909,1.0520154237747192,285.20928955078125,284.95001220703125,300.403076171875,289.2162780761719,298.2160949707031,297.272705078125,285.211181640625,1.0,0.6244516372680664,0.4013693332672119,0.4013693332672119,1.0,1.0,-3.3537983894348145,1.011504054069519,2.342294216156006,0.2528248131275177,0.8862307071685791,0.8862307071685791,0.0,168.13050842285156,161.0,46267.25,0.0,3112.18994140625,1.0,280.33917236328125,283.6062927246094,292.18389892578125,295.0935974121094,293.1499938964844,293.1499938964844,280.6499938964844,31956.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625056982040404,1.0,0.0,0.0,3.380044937133789,3.380065679550171,7.623216902175045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.39990234375,0.0,1786.5245361328125,1895.4371337890625,0.0,3974.889892578125,1.0,1.0,0.0,3.0,1.0,0.0
12235620,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39288330078125,0.9100136160850524,0.4614044725894928,0.4162172079086303,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.9990000128746032,0.6265256404876709,0.5807459950447083,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930358886719,0.973925769329071,0.5575674176216125,0.3894492089748382,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.8458641767501831,0.3707718253135681,0.3529576063156128,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.7288916707038879,0.2329677790403366,1.059422731399536,285.3929443359375,284.95001220703125,300.4004821777344,289.2008972167969,298.2299194335937,297.2967224121094,285.3945007324219,1.0,0.6233381032943726,0.4004210531711578,0.4004210531711578,1.0,1.0,-3.360980033874512,1.011301875114441,2.3496782779693604,0.2512418925762176,0.8936439752578735,0.8936439752578735,0.0,163.78500366210938,164.0,45236.8203125,0.0,3103.216796875,1.0,280.6390991210937,283.8304443359375,292.16851806640625,295.01611328125,293.1499938964844,293.1499938964844,280.95001220703125,31454.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537331461906432,1.0,0.0,0.0,3.3835551738739014,3.383575916290283,7.639058026143175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.82958984375,0.0,1786.33740234375,1895.4371337890625,0.0,3896.5302734375,1.0,1.0,0.0,3.0,1.0,0.0
12235680,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39288330078125,0.9100136160850524,0.4614044725894928,0.4162172079086303,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.9990000128746032,0.6265256404876709,0.5807459950447083,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930358886719,0.973925769329071,0.5575674176216125,0.3894492089748382,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.8458641767501831,0.3707718253135681,0.3529576063156128,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.7288916707038879,0.2329677790403366,1.059422731399536,285.3929443359375,284.95001220703125,300.4004821777344,289.2008972167969,298.2299194335937,297.2967224121094,285.3945007324219,1.0,0.6233381032943726,0.4004210531711578,0.4004210531711578,1.0,1.0,-3.360980033874512,1.011301875114441,2.3496782779693604,0.2512418925762176,0.8936439752578735,0.8936439752578735,0.0,163.78500366210938,164.0,45236.8203125,0.0,3103.216796875,1.0,280.6390991210937,283.8304443359375,292.16851806640625,295.01611328125,293.1499938964844,293.1499938964844,280.95001220703125,31454.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537331461906432,1.0,0.0,0.0,3.3835551738739014,3.383575916290283,7.639058026143175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.82958984375,0.0,1786.33740234375,1895.4371337890625,0.0,3896.5302734375,1.0,1.0,0.0,3.0,1.0,0.0
12235740,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.585693359375,0.9150952696800232,0.4631656408309936,0.417648583650589,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859375,0.9990000128746032,0.6318246126174927,0.5741643905639648,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858764648437,0.9807398915290833,0.5642222762107849,0.3939357697963714,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58544921875,0.8507094383239746,0.3733231723308563,0.3552258610725403,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846862792969,0.7332395315170288,0.2349695563316345,1.0678249597549438,285.5857849121094,284.95001220703125,300.3964538574219,289.18634033203125,298.2455444335937,297.3235778808594,285.5876159667969,1.0,0.6242370009422302,0.3994727432727813,0.3994727432727813,1.0,1.0,-3.3730063438415527,1.0127756595611572,2.3602306842803955,0.2500289976596832,0.9036739468574524,0.9036739468574524,0.0,162.2816619873047,167.0,44389.07421875,0.0,3121.33837890625,1.0,280.93914794921875,284.0648193359375,292.1540222167969,294.9440002441406,293.1499938964844,293.1499938964844,280.6499938964844,30809.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447993636131288,1.0,0.0,0.0,3.388047695159912,3.388068199157715,7.659357379452558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.5244140625,0.0,1786.087646484375,1895.4371337890625,0.0,3815.9921875,1.0,1.0,0.0,3.0,1.0,0.0
12235800,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.585693359375,0.9150952696800232,0.4631656408309936,0.417648583650589,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859375,0.9990000128746032,0.6318246126174927,0.5741643905639648,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858764648437,0.9807398915290833,0.5642222762107849,0.3939357697963714,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58544921875,0.8507094383239746,0.3733231723308563,0.3552258610725403,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846862792969,0.7332395315170288,0.2349695563316345,1.0678249597549438,285.5857849121094,284.95001220703125,300.3964538574219,289.18634033203125,298.2455444335937,297.3235778808594,285.5876159667969,1.0,0.6242370009422302,0.3994727432727813,0.3994727432727813,1.0,1.0,-3.3730063438415527,1.0127756595611572,2.3602306842803955,0.2500289976596832,0.9036739468574524,0.9036739468574524,0.0,162.2816619873047,167.0,44389.07421875,0.0,3121.33837890625,1.0,280.93914794921875,284.0648193359375,292.1540222167969,294.9440002441406,293.1499938964844,293.1499938964844,280.6499938964844,30809.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447993636131288,1.0,0.0,0.0,3.388047695159912,3.388068199157715,7.659357379452558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.5244140625,0.0,1786.087646484375,1895.4371337890625,0.0,3815.9921875,1.0,1.0,0.0,3.0,1.0,0.0
12235860,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333801269531,0.915999472141266,0.4630902409553528,0.4181370139122009,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.9990000128746032,0.635565996170044,0.5733485817909241,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43328857421875,0.9839217066764832,0.5692209005355835,0.397785484790802,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.852450966835022,0.3747879564762115,0.3569720685482025,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338684082031,0.7350034117698669,0.2362114787101745,1.0746370553970337,285.433349609375,284.95001220703125,300.39080810546875,289.1726989746094,298.24786376953125,297.3319702148437,285.4325256347656,1.0,0.6264380812644958,0.3985461890697479,0.3985461890697479,1.0,1.0,-3.387538433074951,1.015144944190979,2.3723936080932617,0.2492852061986923,0.9088875651359558,0.9088875651359558,0.0,162.68167114257812,170.0,45461.58203125,0.0,3156.1806640625,1.0,280.6600646972656,283.8677978515625,292.2231750488281,295.1520080566406,293.1499938964844,293.1499938964844,280.3500061035156,30454.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589447975158693,1.0,0.0,0.0,3.390520095825196,3.390540838241577,7.670540753679234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.990234375,0.0,1785.9453125,1895.4371337890625,0.0,3943.17431640625,1.0,1.0,0.0,3.0,1.0,0.0
12235920,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333801269531,0.915999472141266,0.4630902409553528,0.4181370139122009,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.9990000128746032,0.635565996170044,0.5733485817909241,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43328857421875,0.9839217066764832,0.5692209005355835,0.397785484790802,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.852450966835022,0.3747879564762115,0.3569720685482025,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338684082031,0.7350034117698669,0.2362114787101745,1.0746370553970337,285.433349609375,284.95001220703125,300.39080810546875,289.1726989746094,298.24786376953125,297.3319702148437,285.4325256347656,1.0,0.6264380812644958,0.3985461890697479,0.3985461890697479,1.0,1.0,-3.387538433074951,1.015144944190979,2.3723936080932617,0.2492852061986923,0.9088875651359558,0.9088875651359558,0.0,162.68167114257812,170.0,45461.58203125,0.0,3156.1806640625,1.0,280.6600646972656,283.8677978515625,292.2231750488281,295.1520080566406,293.1499938964844,293.1499938964844,280.3500061035156,30454.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589447975158693,1.0,0.0,0.0,3.390520095825196,3.390540838241577,7.670540753679234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.990234375,0.0,1785.9453125,1895.4371337890625,0.0,3943.17431640625,1.0,1.0,0.0,3.0,1.0,0.0
12235980,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2661437988281,0.9121353030204772,0.4615216851234436,0.4170385599136352,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660217285156,0.9990000128746032,0.6363305449485779,0.5782637000083923,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.983430802822113,0.5728169083595276,0.4004974067211151,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.8505158424377441,0.3750448524951935,0.3575097322463989,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667541503906,0.7335819005966187,0.2364797890186309,1.0770771503448486,285.26611328125,284.95001220703125,300.38348388671875,289.16015625,298.2359924316406,297.3210144042969,285.2651062011719,1.0,0.6290686726570129,0.3976196348667145,0.3976196348667145,1.0,1.0,-3.398974895477295,1.0164240598678589,2.3825507164001465,0.2481327205896377,0.911720335483551,0.911720335483551,0.0,164.71046447753906,173.0,46706.72265625,0.0,3193.738037109375,1.0,280.3607482910156,283.6552734375,292.2211608886719,295.2441101074219,293.1499938964844,293.1499938964844,280.04998779296875,30263.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740942120552064,1.0,0.0,0.0,3.391845941543579,3.391866683959961,7.67654114497418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.0849609375,0.0,1785.86767578125,1895.4371337890625,0.0,4077.178955078125,1.0,1.0,0.0,3.0,1.0,0.0
12236040,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2661437988281,0.9121353030204772,0.4615216851234436,0.4170385599136352,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660217285156,0.9990000128746032,0.6363305449485779,0.5782637000083923,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.983430802822113,0.5728169083595276,0.4004974067211151,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.8505158424377441,0.3750448524951935,0.3575097322463989,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667541503906,0.7335819005966187,0.2364797890186309,1.0770771503448486,285.26611328125,284.95001220703125,300.38348388671875,289.16015625,298.2359924316406,297.3210144042969,285.2651062011719,1.0,0.6290686726570129,0.3976196348667145,0.3976196348667145,1.0,1.0,-3.398974895477295,1.0164240598678589,2.3825507164001465,0.2481327205896377,0.911720335483551,0.911720335483551,0.0,164.71046447753906,173.0,46706.72265625,0.0,3193.738037109375,1.0,280.3607482910156,283.6552734375,292.2211608886719,295.2441101074219,293.1499938964844,293.1499938964844,280.04998779296875,30263.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740942120552064,1.0,0.0,0.0,3.391845941543579,3.391866683959961,7.67654114497418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.0849609375,0.0,1785.86767578125,1895.4371337890625,0.0,4077.178955078125,1.0,1.0,0.0,3.0,1.0,0.0
12236100,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14117431640625,0.9094598889350892,0.4605008661746979,0.41627037525177,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.9990000128746032,0.6357589960098267,0.5817791819572449,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.9825512170791626,0.5743743777275085,0.4016849100589752,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.8488696217536926,0.3749153912067413,0.3575246632099151,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.732241153717041,0.2363820225000381,1.0772167444229126,285.1408386230469,284.95001220703125,300.379150390625,289.154296875,298.227294921875,297.3119506835937,285.1342468261719,1.0,0.6304306983947754,0.3971563875675201,0.3971563875675201,1.0,1.0,-3.403894424438477,1.0167816877365112,2.387112855911255,0.2474414855241775,0.9117785096168518,0.9117785096168518,0.0,166.02305603027344,173.0,47728.0078125,0.0,3212.523681640625,1.0,280.1087951660156,283.49169921875,292.2324523925781,295.36932373046875,293.1499938964844,293.1499938964844,280.04998779296875,30228.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827660322189332,1.0,0.0,0.0,3.3920915126800537,3.3921122550964355,7.677652433812909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.12109375,0.0,1785.8531494140625,1895.4371337890625,0.0,4152.72021484375,1.0,1.0,0.0,3.0,1.0,0.0
12236160,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.906337320804596,0.4593363106250763,0.4152926206588745,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.9990000128746032,0.6345874071121216,0.5859317183494568,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.9812434315681458,0.5757859349250793,0.402710348367691,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.8468054533004761,0.3746324479579925,0.3573516309261322,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.7305147051811218,0.2361479550600052,1.076626539230347,285.095947265625,284.95001220703125,300.37432861328125,289.1487731933594,298.2171325683594,297.3010559082031,285.0948791503906,1.0,0.6317741274833679,0.39666748046875,0.39666748046875,1.0,1.0,-3.408029556274414,1.0167957544326782,2.3912336826324463,0.2465820908546447,0.9122610092163086,0.9122610092163086,0.0,167.5071563720703,176.0,47922.0,0.0,3230.570068359375,1.0,280.0606689453125,283.44049072265625,292.2018127441406,295.3029479980469,293.1499938964844,293.1499938964844,279.75,30213.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870339035987854,1.0,0.0,0.0,3.3921942710876465,3.392214775085449,7.678117412979191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.21337890625,0.0,1785.8470458984375,1895.4371337890625,0.0,4189.55908203125,1.0,1.0,0.0,3.0,1.0,0.0
12236220,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8999755382537842,0.4567970633506775,0.4132059216499328,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9990000128746032,0.6308633089065552,0.5948413610458374,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9781945943832396,0.578374445438385,0.4046416878700256,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8422845005989075,0.3738102316856384,0.3567754328250885,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.726615309715271,0.235424056649208,1.0743228197097778,284.9245910644531,284.95001220703125,300.3631896972656,289.138671875,298.196044921875,297.2789611816406,284.9234924316406,1.0,0.6343936920166016,0.3956896960735321,0.3956896960735321,1.0,1.0,-3.4150986671447754,1.016390323638916,2.39870834350586,0.2446895539760589,0.910507321357727,0.910507321357727,0.0,170.6652374267578,179.0,49111.9140625,0.0,3265.1396484375,1.0,279.7607727050781,283.2251281738281,292.1840515136719,295.35858154296875,293.1499938964844,293.1499938964844,279.45001220703125,30301.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998286247253418,1.0,0.0,0.0,3.3915839195251465,3.391604423522949,7.675354254388367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.00830078125,0.0,1785.883056640625,1895.4371337890625,0.0,4285.53564453125,1.0,1.0,0.0,3.0,1.0,0.0
12236280,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8999755382537842,0.4567970633506775,0.4132059216499328,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9990000128746032,0.6308633089065552,0.5948413610458374,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9781945943832396,0.578374445438385,0.4046416878700256,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8422845005989075,0.3738102316856384,0.3567754328250885,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.726615309715271,0.235424056649208,1.0743228197097778,284.9245910644531,284.95001220703125,300.3631896972656,289.138671875,298.196044921875,297.2789611816406,284.9234924316406,1.0,0.6343936920166016,0.3956896960735321,0.3956896960735321,1.0,1.0,-3.4150986671447754,1.016390323638916,2.39870834350586,0.2446895539760589,0.910507321357727,0.910507321357727,0.0,170.6652374267578,179.0,49111.9140625,0.0,3265.1396484375,1.0,279.7607727050781,283.2251281738281,292.1840515136719,295.35858154296875,293.1499938964844,293.1499938964844,279.45001220703125,30301.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998286247253418,1.0,0.0,0.0,3.3915839195251465,3.391604423522949,7.675354254388367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.00830078125,0.0,1785.883056640625,1895.4371337890625,0.0,4285.53564453125,1.0,1.0,0.0,3.0,1.0,0.0
12236340,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8895972371101379,0.4539204835891723,0.410936564207077,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.9929623007774352,0.6263084411621094,0.5945597887039185,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.970909059047699,0.5806028246879578,0.4064148068428039,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439880371094,0.8342608213424683,0.3726480901241302,0.355987548828125,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7446594238281,0.7195322513580322,0.234344020485878,1.0709567070007324,284.7437438964844,284.95001220703125,300.3500061035156,289.1300048828125,298.1752014160156,297.2589416503906,284.74188232421875,1.0,0.6360737085342407,0.3947119116783142,0.3947119116783142,1.0,1.0,-3.407773494720459,1.0110043287277222,2.3967692852020264,0.2417070269584655,0.9062982201576232,0.9062982201576232,0.0,175.88758850097656,182.0,50156.71484375,0.0,3280.122314453125,1.0,279.4607849121094,283.0019836425781,292.1970520019531,295.4316711425781,293.1499938964844,293.1499938964844,279.1499938964844,30539.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.389927864074707,3.389948606491089,7.667861154914135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.849609375,0.0,1785.979736328125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12236400,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8895972371101379,0.4539204835891723,0.410936564207077,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.9929623007774352,0.6263084411621094,0.5945597887039185,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.970909059047699,0.5806028246879578,0.4064148068428039,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439880371094,0.8342608213424683,0.3726480901241302,0.355987548828125,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7446594238281,0.7195322513580322,0.234344020485878,1.0709567070007324,284.7437438964844,284.95001220703125,300.3500061035156,289.1300048828125,298.1752014160156,297.2589416503906,284.74188232421875,1.0,0.6360737085342407,0.3947119116783142,0.3947119116783142,1.0,1.0,-3.407773494720459,1.0110043287277222,2.3967692852020264,0.2417070269584655,0.9062982201576232,0.9062982201576232,0.0,175.88758850097656,182.0,50156.71484375,0.0,3280.122314453125,1.0,279.4607849121094,283.0019836425781,292.1970520019531,295.4316711425781,293.1499938964844,293.1499938964844,279.1499938964844,30539.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.389927864074707,3.389948606491089,7.667861154914135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.849609375,0.0,1785.979736328125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12236460,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520324707031,0.880370557308197,0.4507043659687042,0.4083262383937835,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517578125,0.9849390387535096,0.6224758625030518,0.5910363793373108,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517883300781,0.964353621006012,0.5824709534645081,0.4079102575778961,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55224609375,0.8272165656089783,0.3711863458156585,0.3548748791217804,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.552978515625,0.7128686308860779,0.2329711467027664,1.0660351514816284,284.5519104003906,284.95001220703125,300.3355712890625,289.1218566894531,298.1552429199219,297.240234375,284.5500183105469,1.0,0.6369521021842957,0.3939464688301086,0.3939464688301086,1.0,1.0,-3.3963539600372314,1.0048843622207642,2.391469717025757,0.2377008199691772,0.8994401693344116,0.8994401693344116,0.0,180.306640625,185.0,51107.984375,0.0,3278.291259765625,1.0,279.1607666015625,282.7718505859375,292.22998046875,295.5230407714844,293.1499938964844,293.1499938964844,278.8500061035156,30955.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3870339393615723,3.387054443359375,7.654774094589811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.85791015625,0.0,1786.14501953125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12236520,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520324707031,0.880370557308197,0.4507043659687042,0.4083262383937835,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517578125,0.9849390387535096,0.6224758625030518,0.5910363793373108,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517883300781,0.964353621006012,0.5824709534645081,0.4079102575778961,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55224609375,0.8272165656089783,0.3711863458156585,0.3548748791217804,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.552978515625,0.7128686308860779,0.2329711467027664,1.0660351514816284,284.5519104003906,284.95001220703125,300.3355712890625,289.1218566894531,298.1552429199219,297.240234375,284.5500183105469,1.0,0.6369521021842957,0.3939464688301086,0.3939464688301086,1.0,1.0,-3.3963539600372314,1.0048843622207642,2.391469717025757,0.2377008199691772,0.8994401693344116,0.8994401693344116,0.0,180.306640625,185.0,51107.984375,0.0,3278.291259765625,1.0,279.1607666015625,282.7718505859375,292.22998046875,295.5230407714844,293.1499938964844,293.1499938964844,278.8500061035156,30955.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3870339393615723,3.387054443359375,7.654774094589811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.85791015625,0.0,1786.14501953125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12236580,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.35693359375,0.8716916441917419,0.4472288787364959,0.4054654240608215,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35662841796875,0.976914882659912,0.6187806725502014,0.5877701044082642,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.356689453125,0.9579976201057434,0.5840499997138977,0.4091923236846924,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3571472167969,0.820530116558075,0.3694810569286346,0.3535180687904358,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.35797119140625,0.7060652375221252,0.2313861101865768,1.060069918632507,284.3568115234375,284.95001220703125,300.3209228515625,289.11328125,298.1352844238281,297.2218322753906,284.3547668457031,1.0,0.637222170829773,0.3931809961795807,0.3931809961795807,1.0,1.0,-3.381723403930664,0.9976660013198853,2.3840572834014893,0.2337867319583892,0.8899589776992798,0.8899589776992798,0.0,184.43731689453125,188.0,52000.83984375,0.0,3268.81396484375,1.0,278.86083984375,282.5397033691406,292.26495361328125,295.6159973144531,293.1499938964844,293.1499938964844,279.1499938964844,31572.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.382730007171631,3.3827507495880127,7.635332508471038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.26416015625,0.0,1786.3819580078125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12236640,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.35693359375,0.8716916441917419,0.4472288787364959,0.4054654240608215,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35662841796875,0.976914882659912,0.6187806725502014,0.5877701044082642,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.356689453125,0.9579976201057434,0.5840499997138977,0.4091923236846924,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3571472167969,0.820530116558075,0.3694810569286346,0.3535180687904358,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.35797119140625,0.7060652375221252,0.2313861101865768,1.060069918632507,284.3568115234375,284.95001220703125,300.3209228515625,289.11328125,298.1352844238281,297.2218322753906,284.3547668457031,1.0,0.637222170829773,0.3931809961795807,0.3931809961795807,1.0,1.0,-3.381723403930664,0.9976660013198853,2.3840572834014893,0.2337867319583892,0.8899589776992798,0.8899589776992798,0.0,184.43731689453125,188.0,52000.83984375,0.0,3268.81396484375,1.0,278.86083984375,282.5397033691406,292.26495361328125,295.6159973144531,293.1499938964844,293.1499938964844,279.1499938964844,31572.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.382730007171631,3.3827507495880127,7.635332508471038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.26416015625,0.0,1786.3819580078125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12236700,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45947265625,0.868135929107666,0.446075439453125,0.4041787087917328,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603881835937,0.9734383821487428,0.6175221800804138,0.5863298177719116,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4602355957031,0.9555519819259644,0.5854102969169617,0.4099366664886474,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4587707519531,0.8177534341812134,0.3689419031143188,0.3528876304626465,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45623779296875,0.7031443119049072,0.2307921051979065,1.0571458339691162,284.4598388671875,284.95001220703125,300.3134765625,289.1088562011719,298.12896728515625,297.2177124023437,284.4657592773437,1.0,0.6372740864753723,0.3927982747554779,0.3927982747554779,1.0,1.0,-3.375056266784668,0.9942873120307922,2.3807687759399414,0.2318106889724731,0.8876648545265198,0.8876648545265198,0.0,186.13299560546875,188.0,50988.26171875,0.0,3263.44287109375,1.0,279.0948791503906,282.6805114746094,292.1911926269531,295.3943786621094,293.1499938964844,293.1499938964844,279.1499938964844,31778.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.381288766860962,3.381309747695923,7.628828484484984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.751953125,0.0,1786.458984375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
