time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236760,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4993896484375,0.8661776185035706,0.4455138742923736,0.4035157263278961,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4995422363281,0.9714393615722656,0.6169013977050781,0.5855503082275391,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.49951171875,0.9548158049583436,0.5873528122901917,0.4111568331718445,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.499267578125,0.8162571787834167,0.3688175678253174,0.3526525497436523,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49884033203125,0.701485812664032,0.2305128276348114,1.0554956197738647,284.4994506835937,284.95001220703125,300.3059997558594,289.1043395996094,298.12701416015625,297.21905517578125,284.5004272460937,1.0,0.6375259757041931,0.3925891518592834,0.3925891518592834,1.0,1.0,-3.3725128173828125,0.9927884936332704,2.379724264144897,0.2307805120944976,0.8850950598716736,0.8850950598716736,0.0,187.16607666015625,191.0,50782.1484375,0.0,3263.62744140625,1.0,279.1398620605469,282.7273864746094,292.1614685058594,295.3840026855469,293.1499938964844,293.1499938964844,279.45001220703125,31948.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.380105495452881,3.3801262378692627,7.623489750585577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.52685546875,0.0,1786.5213623046875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12236820,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748352050781,0.8643097281455994,0.4453045725822449,0.4031164348125458,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750793457031,0.9694907665252686,0.6167648434638977,0.5851387977600098,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.675048828125,0.9555608034133912,0.5921785831451416,0.414321094751358,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746826171875,0.8150618672370911,0.3693581819534302,0.352967232465744,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.674072265625,0.70006263256073,0.230627566576004,1.0552414655685425,284.6749267578125,284.95001220703125,300.2908630371094,289.0951232910156,298.1293640136719,297.2300109863281,284.6764221191406,1.0,0.6386938095092773,0.3921709060668945,0.3921709060668945,1.0,1.0,-3.375404596328736,0.9925759434700012,2.3828284740448,0.2297990918159485,0.8828575015068054,0.8828575015068054,0.0,188.5358428955078,194.0,49649.58984375,0.0,3278.112060546875,1.0,279.4391174316406,282.9471435546875,292.087646484375,295.22344970703125,293.1499938964844,293.1499938964844,279.75,32135.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980500340461732,1.0,0.0,0.0,3.3787972927093506,3.3788182735443115,7.617589972142014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.87890625,0.0,1786.58935546875,1895.4371337890625,0.0,4283.53857421875,1.0,1.0,0.0,3.0,1.0,0.0
12236880,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748352050781,0.8643097281455994,0.4453045725822449,0.4031164348125458,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750793457031,0.9694907665252686,0.6167648434638977,0.5851387977600098,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.675048828125,0.9555608034133912,0.5921785831451416,0.414321094751358,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746826171875,0.8150618672370911,0.3693581819534302,0.352967232465744,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.674072265625,0.70006263256073,0.230627566576004,1.0552414655685425,284.6749267578125,284.95001220703125,300.2908630371094,289.0951232910156,298.1293640136719,297.2300109863281,284.6764221191406,1.0,0.6386938095092773,0.3921709060668945,0.3921709060668945,1.0,1.0,-3.375404596328736,0.9925759434700012,2.3828284740448,0.2297990918159485,0.8828575015068054,0.8828575015068054,0.0,188.5358428955078,194.0,49649.58984375,0.0,3278.112060546875,1.0,279.4391174316406,282.9471435546875,292.087646484375,295.22344970703125,293.1499938964844,293.1499938964844,279.75,32135.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980500340461732,1.0,0.0,0.0,3.3787972927093506,3.3788182735443115,7.617589972142014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.87890625,0.0,1786.58935546875,1895.4371337890625,0.0,4283.53857421875,1.0,1.0,0.0,3.0,1.0,0.0
12236940,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8635390996932983,0.4457779824733734,0.4034391343593597,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9686803817749025,0.6175015568733215,0.5856853127479553,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9574540257453918,0.597750186920166,0.4180831909179687,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8149204850196838,0.3705799579620361,0.3540076613426208,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.6998716592788696,0.2313774079084396,1.0581120252609253,284.8588562011719,284.95001220703125,300.2754821777344,289.085693359375,298.1361694335937,297.2469177246094,284.860595703125,1.0,0.6407442092895508,0.3917526602745056,0.3917526602745056,1.0,1.0,-3.385671138763428,0.9948717355728148,2.3907995223999023,0.2297383099794387,0.8831352591514587,0.8831352591514587,0.0,189.78659057617188,197.0,48608.6484375,0.0,3308.793701171875,1.0,279.73907470703125,283.1731872558594,292.055419921875,295.1134948730469,293.1499938964844,293.1499938964844,280.04998779296875,32139.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892428517341614,1.0,0.0,0.0,3.378772497177124,3.378793239593506,7.617477990606858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.73388671875,0.0,1786.5906982421875,1895.4371337890625,0.0,4208.53369140625,1.0,1.0,0.0,3.0,1.0,0.0
12237000,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8635390996932983,0.4457779824733734,0.4034391343593597,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9686803817749025,0.6175015568733215,0.5856853127479553,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9574540257453918,0.597750186920166,0.4180831909179687,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8149204850196838,0.3705799579620361,0.3540076613426208,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.6998716592788696,0.2313774079084396,1.0581120252609253,284.8588562011719,284.95001220703125,300.2754821777344,289.085693359375,298.1361694335937,297.2469177246094,284.860595703125,1.0,0.6407442092895508,0.3917526602745056,0.3917526602745056,1.0,1.0,-3.385671138763428,0.9948717355728148,2.3907995223999023,0.2297383099794387,0.8831352591514587,0.8831352591514587,0.0,189.78659057617188,197.0,48608.6484375,0.0,3308.793701171875,1.0,279.73907470703125,283.1731872558594,292.055419921875,295.1134948730469,293.1499938964844,293.1499938964844,280.04998779296875,32139.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892428517341614,1.0,0.0,0.0,3.378772497177124,3.378793239593506,7.617477990606858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.73388671875,0.0,1786.5906982421875,1895.4371337890625,0.0,4208.53369140625,1.0,1.0,0.0,3.0,1.0,0.0
12237060,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8629867434501648,0.4466603100299835,0.4041719436645508,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9680787324905396,0.6187477707862854,0.5867741703987122,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9595075845718384,0.6038009524345398,0.4222107529640198,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8150359392166138,0.3722208440303802,0.3554931282997131,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7000935077667236,0.2325344681739807,1.0630313158035278,285.0469665527344,284.95001220703125,300.2599182128906,289.0761108398437,298.1441650390625,297.2665405273437,285.0487976074219,1.0,0.6435208916664124,0.3909900486469269,0.3909900486469269,1.0,1.0,-3.400524616241455,0.9977486729621888,2.402775764465332,0.2292630821466446,0.8859503269195557,0.8859503269195557,0.0,191.3097381591797,200.0,47623.41796875,0.0,3351.8154296875,1.0,280.0390930175781,283.40203857421875,292.0416259765625,295.03302001953125,293.1499938964844,293.1499938964844,280.3500061035156,31957.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799013733863832,1.0,0.0,0.0,3.380044221878052,3.3800649642944336,7.623213491569913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.30810546875,0.0,1786.5245361328125,1895.4371337890625,0.0,4127.8662109375,1.0,1.0,0.0,3.0,1.0,0.0
12237120,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8629867434501648,0.4466603100299835,0.4041719436645508,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9680787324905396,0.6187477707862854,0.5867741703987122,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9595075845718384,0.6038009524345398,0.4222107529640198,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8150359392166138,0.3722208440303802,0.3554931282997131,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7000935077667236,0.2325344681739807,1.0630313158035278,285.0469665527344,284.95001220703125,300.2599182128906,289.0761108398437,298.1441650390625,297.2665405273437,285.0487976074219,1.0,0.6435208916664124,0.3909900486469269,0.3909900486469269,1.0,1.0,-3.400524616241455,0.9977486729621888,2.402775764465332,0.2292630821466446,0.8859503269195557,0.8859503269195557,0.0,191.3097381591797,200.0,47623.41796875,0.0,3351.8154296875,1.0,280.0390930175781,283.40203857421875,292.0416259765625,295.03302001953125,293.1499938964844,293.1499938964844,280.3500061035156,31957.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799013733863832,1.0,0.0,0.0,3.380044221878052,3.3800649642944336,7.623213491569913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.30810546875,0.0,1786.5245361328125,1895.4371337890625,0.0,4127.8662109375,1.0,1.0,0.0,3.0,1.0,0.0
12237180,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373962402344,0.8624536395072937,0.4478511214256286,0.4052024185657501,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.967462718486786,0.6203591227531433,0.5882358551025391,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.961502730846405,0.6102291345596313,0.426616370677948,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371826171875,0.8151984214782715,0.3741607666015625,0.3572880029678345,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.7004722952842712,0.2339750528335571,1.069362998008728,285.23748779296875,284.95001220703125,300.2441101074219,289.0664367675781,298.1531066894531,297.2874755859375,285.23944091796875,1.0,0.6468650698661804,0.3902274370193481,0.3902274370193481,1.0,1.0,-3.418590545654297,1.0016610622406006,2.4169294834136963,0.2291182428598404,0.8913232088088989,0.8913232088088989,0.0,193.1430206298828,203.0,46675.2109375,0.0,3404.4794921875,1.0,280.339111328125,283.6324462890625,292.0328369140625,294.96319580078125,293.1499938964844,293.1499938964844,280.6499938964844,31597.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708405137062072,1.0,0.0,0.0,3.3825523853302,3.382573127746582,7.634530447830912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.48583984375,0.0,1786.3914794921875,1895.4371337890625,0.0,4048.6083984375,1.0,1.0,0.0,3.0,1.0,0.0
12237240,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373962402344,0.8624536395072937,0.4478511214256286,0.4052024185657501,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.967462718486786,0.6203591227531433,0.5882358551025391,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.961502730846405,0.6102291345596313,0.426616370677948,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371826171875,0.8151984214782715,0.3741607666015625,0.3572880029678345,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.7004722952842712,0.2339750528335571,1.069362998008728,285.23748779296875,284.95001220703125,300.2441101074219,289.0664367675781,298.1531066894531,297.2874755859375,285.23944091796875,1.0,0.6468650698661804,0.3902274370193481,0.3902274370193481,1.0,1.0,-3.418590545654297,1.0016610622406006,2.4169294834136963,0.2291182428598404,0.8913232088088989,0.8913232088088989,0.0,193.1430206298828,203.0,46675.2109375,0.0,3404.4794921875,1.0,280.339111328125,283.6324462890625,292.0328369140625,294.96319580078125,293.1499938964844,293.1499938964844,280.6499938964844,31597.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708405137062072,1.0,0.0,0.0,3.3825523853302,3.382573127746582,7.634530447830912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.48583984375,0.0,1786.3914794921875,1895.4371337890625,0.0,4048.6083984375,1.0,1.0,0.0,3.0,1.0,0.0
12237300,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729858398437,0.8620837330818176,0.4485295116901397,0.4057642519474029,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37408447265625,0.9670377373695374,0.6212616562843323,0.5890358090400696,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740539550781,0.9623615741729736,0.6135529279708862,0.4288709759712219,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721618652344,0.8152016997337341,0.3752099573612213,0.3582519590854645,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691101074219,0.7006176114082336,0.234769269824028,1.07286274433136,285.3734436035156,284.95001220703125,300.2361755371094,289.06158447265625,298.1576232910156,297.2979431152344,285.3808898925781,1.0,0.6486971974372864,0.3898461461067199,0.3898461461067199,1.0,1.0,-3.428307294845581,1.003838300704956,2.424468994140625,0.2291205823421478,0.8954680562019348,0.8954680562019348,0.0,194.2076416015625,203.0,45797.81640625,0.0,3433.47021484375,1.0,280.5909118652344,283.8039855957031,292.0074462890625,294.8359680175781,293.1499938964844,293.1499938964844,280.6499938964844,31349.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644320607185364,1.0,0.0,0.0,3.384286642074585,3.384307146072388,7.642361197213177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.5478515625,0.0,1786.2974853515625,1895.4371337890625,0.0,3991.99365234375,1.0,1.0,0.0,3.0,1.0,0.0
12237360,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299621582031,0.8619464039802551,0.4493064284324646,0.406480073928833,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.9668406248092652,0.6222760677337646,0.5899977684020996,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.9634535908699036,0.6169894933700562,0.4312597513198852,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42974853515625,0.8153960108757019,0.376341849565506,0.3593252599239349,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.7009593844413757,0.2356347292661667,1.076755166053772,285.4300842285156,284.95001220703125,300.2281494140625,289.0567626953125,298.162353515625,297.3090515136719,285.43218994140625,1.0,0.6506541967391968,0.3893481194972992,0.3893481194972992,1.0,1.0,-3.43916916847229,1.0060746669769287,2.4330945014953613,0.2289188653230667,0.8992747068405151,0.8992747068405151,0.0,195.224609375,206.0,45762.20703125,0.0,3465.037353515625,1.0,280.6392517089844,283.86431884765625,292.02447509765625,294.8966979980469,293.1499938964844,293.1499938964844,280.95001220703125,31079.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620606303215028,1.0,0.0,0.0,3.386167049407959,3.386187791824341,7.650856446161924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.54345703125,0.0,1786.193603515625,1895.4371337890625,0.0,3970.93310546875,1.0,1.0,0.0,3.0,1.0,0.0
12237420,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346435546875,0.861618161201477,0.4510788023471832,0.4080241024494171,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63494873046875,0.9663784503936768,0.6245459318161011,0.5920726656913757,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63494873046875,0.9655281901359558,0.6241365075111389,0.4361566007137298,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343994140625,0.815748929977417,0.3787820339202881,0.3615967929363251,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63360595703125,0.7016506195068359,0.2375132292509079,1.085108757019043,285.634765625,284.95001220703125,300.2120056152344,289.047119140625,298.1719970703125,297.33160400390625,285.63690185546875,1.0,0.6548205614089966,0.3883520364761352,0.3883520364761352,1.0,1.0,-3.462188005447388,1.0109083652496338,2.451279640197754,0.2285886704921722,0.9100548624992372,0.9100548624992372,0.0,197.4376678466797,209.0,45033.2109375,0.0,3532.866943359375,1.0,280.9391784667969,284.1084289550781,292.0186462402344,294.8426208496094,293.1499938964844,293.1499938964844,280.6499938964844,30415.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539332389831544,1.0,0.0,0.0,3.390794038772583,3.390814781188965,7.671779940210399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.1494140625,0.0,1785.929443359375,1895.4371337890625,0.0,3898.325927734375,1.0,1.0,0.0,3.0,1.0,0.0
12237480,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346435546875,0.861618161201477,0.4510788023471832,0.4080241024494171,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63494873046875,0.9663784503936768,0.6245459318161011,0.5920726656913757,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63494873046875,0.9655281901359558,0.6241365075111389,0.4361566007137298,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343994140625,0.815748929977417,0.3787820339202881,0.3615967929363251,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63360595703125,0.7016506195068359,0.2375132292509079,1.085108757019043,285.634765625,284.95001220703125,300.2120056152344,289.047119140625,298.1719970703125,297.33160400390625,285.63690185546875,1.0,0.6548205614089966,0.3883520364761352,0.3883520364761352,1.0,1.0,-3.462188005447388,1.0109083652496338,2.451279640197754,0.2285886704921722,0.9100548624992372,0.9100548624992372,0.0,197.4376678466797,209.0,45033.2109375,0.0,3532.866943359375,1.0,280.9391784667969,284.1084289550781,292.0186462402344,294.8426208496094,293.1499938964844,293.1499938964844,280.6499938964844,30415.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539332389831544,1.0,0.0,0.0,3.390794038772583,3.390814781188965,7.671779940210399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.1494140625,0.0,1785.929443359375,1895.4371337890625,0.0,3898.325927734375,1.0,1.0,0.0,3.0,1.0,0.0
12237540,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872741699219,0.8589333891868591,0.4510477483272552,0.4086555242538452,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48712158203125,0.9634394645690918,0.6250617504119873,0.5932573676109314,297.54608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48712158203125,0.9650583267211914,0.6294630169868469,0.4403504729270935,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48736572265625,0.8141420483589172,0.3801243901252746,0.3633518815040588,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7004945278167725,0.2386553287506103,1.092027187347412,285.4872131347656,284.95001220703125,300.1956787109375,289.0375671386719,298.16766357421875,297.3348388671875,285.4862976074219,1.0,0.6588716506958008,0.3873559534549713,0.3873559534549713,1.0,1.0,-3.479866504669189,1.013888955116272,2.465977668762207,0.2278391718864441,0.9160305857658386,0.9160305857658386,0.0,200.91213989257807,212.0,46158.2109375,0.0,3596.04248046875,1.0,280.6600341796875,283.9142150878906,292.0918273925781,295.06036376953125,293.1499938964844,293.1499938964844,280.3500061035156,30030.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688708782196044,1.0,0.0,0.0,3.39346694946289,3.3934874534606934,7.683879630349111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.33740234375,0.0,1785.771240234375,1895.4371337890625,0.0,4031.255615234375,1.0,1.0,0.0,3.0,1.0,0.0
12237600,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872741699219,0.8589333891868591,0.4510477483272552,0.4086555242538452,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48712158203125,0.9634394645690918,0.6250617504119873,0.5932573676109314,297.54608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48712158203125,0.9650583267211914,0.6294630169868469,0.4403504729270935,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48736572265625,0.8141420483589172,0.3801243901252746,0.3633518815040588,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7004945278167725,0.2386553287506103,1.092027187347412,285.4872131347656,284.95001220703125,300.1956787109375,289.0375671386719,298.16766357421875,297.3348388671875,285.4862976074219,1.0,0.6588716506958008,0.3873559534549713,0.3873559534549713,1.0,1.0,-3.479866504669189,1.013888955116272,2.465977668762207,0.2278391718864441,0.9160305857658386,0.9160305857658386,0.0,200.91213989257807,212.0,46158.2109375,0.0,3596.04248046875,1.0,280.6600341796875,283.9142150878906,292.0918273925781,295.06036376953125,293.1499938964844,293.1499938964844,280.3500061035156,30030.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688708782196044,1.0,0.0,0.0,3.39346694946289,3.3934874534606934,7.683879630349111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.33740234375,0.0,1785.771240234375,1895.4371337890625,0.0,4031.255615234375,1.0,1.0,0.0,3.0,1.0,0.0
12237660,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31597900390625,0.853091299533844,0.4494665265083313,0.4076785743236542,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157958984375,0.9568508863449096,0.6237515807151794,0.5925601124763489,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157653808594,0.9611528515815736,0.6332263946533203,0.4432886242866516,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.8096181154251099,0.3801889717578888,0.3638480007648468,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.316650390625,0.6964495182037354,0.2387647032737732,1.0944138765335083,285.3158874511719,284.95001220703125,300.17919921875,289.0282287597656,298.15191650390625,297.32293701171875,285.31463623046875,1.0,0.6619539856910706,0.386271208524704,0.386271208524704,1.0,1.0,-3.4848668575286865,1.0123308897018433,2.4725358486175537,0.2253103554248809,0.919498324394226,0.919498324394226,0.0,205.7477569580078,215.0,47341.64453125,0.0,3636.955322265625,1.0,280.3607177734375,283.6973571777344,292.0901184082031,295.1510009765625,293.1499938964844,293.1499938964844,280.04998779296875,29812.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841939210891724,1.0,0.0,0.0,3.394982099533081,3.395002841949463,7.690742904742365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.4013671875,0.0,1785.6798095703125,1895.4371337890625,0.0,4165.0712890625,1.0,1.0,0.0,3.0,1.0,0.0
12237720,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31597900390625,0.853091299533844,0.4494665265083313,0.4076785743236542,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157958984375,0.9568508863449096,0.6237515807151794,0.5925601124763489,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157653808594,0.9611528515815736,0.6332263946533203,0.4432886242866516,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.8096181154251099,0.3801889717578888,0.3638480007648468,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.316650390625,0.6964495182037354,0.2387647032737732,1.0944138765335083,285.3158874511719,284.95001220703125,300.17919921875,289.0282287597656,298.15191650390625,297.32293701171875,285.31463623046875,1.0,0.6619539856910706,0.386271208524704,0.386271208524704,1.0,1.0,-3.4848668575286865,1.0123308897018433,2.4725358486175537,0.2253103554248809,0.919498324394226,0.919498324394226,0.0,205.7477569580078,215.0,47341.64453125,0.0,3636.955322265625,1.0,280.3607177734375,283.6973571777344,292.0901184082031,295.1510009765625,293.1499938964844,293.1499938964844,280.04998779296875,29812.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841939210891724,1.0,0.0,0.0,3.394982099533081,3.395002841949463,7.690742904742365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.4013671875,0.0,1785.6798095703125,1895.4371337890625,0.0,4165.0712890625,1.0,1.0,0.0,3.0,1.0,0.0
12237780,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.8466376662254333,0.4472084641456604,0.4059813320636749,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.9491333961486816,0.6215119957923889,0.5908496379852295,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.9563949704170228,0.6362701058387756,0.4456447958946228,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.804135262966156,0.3795355260372162,0.3635794222354889,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379089355469,0.6914568543434143,0.238209530711174,1.0935343503952026,285.13702392578125,284.95001220703125,300.1625671386719,289.01910400390625,298.1322631835937,297.3059387207031,285.135498046875,1.0,0.6640828847885132,0.385186493396759,0.385186493396759,1.0,1.0,-3.482228279113769,1.0081982612609863,2.474030017852783,0.2218432575464248,0.9205332398414612,0.9205332398414612,0.0,210.64236450195312,218.0,48453.515625,0.0,3659.65234375,1.0,280.0606994628906,283.47540283203125,292.0704650878906,295.2047119140625,293.1499938964844,293.1499938964844,279.75,29736.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996774673461914,1.0,0.0,0.0,3.395514488220215,3.3955349922180176,7.693155339438817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.38916015625,0.0,1785.6473388671875,1895.4371337890625,0.0,4272.7431640625,1.0,1.0,0.0,3.0,1.0,0.0
12237840,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.8466376662254333,0.4472084641456604,0.4059813320636749,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.9491333961486816,0.6215119957923889,0.5908496379852295,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.9563949704170228,0.6362701058387756,0.4456447958946228,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.804135262966156,0.3795355260372162,0.3635794222354889,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379089355469,0.6914568543434143,0.238209530711174,1.0935343503952026,285.13702392578125,284.95001220703125,300.1625671386719,289.01910400390625,298.1322631835937,297.3059387207031,285.135498046875,1.0,0.6640828847885132,0.385186493396759,0.385186493396759,1.0,1.0,-3.482228279113769,1.0081982612609863,2.474030017852783,0.2218432575464248,0.9205332398414612,0.9205332398414612,0.0,210.64236450195312,218.0,48453.515625,0.0,3659.65234375,1.0,280.0606994628906,283.47540283203125,292.0704650878906,295.2047119140625,293.1499938964844,293.1499938964844,279.75,29736.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996774673461914,1.0,0.0,0.0,3.395514488220215,3.3955349922180176,7.693155339438817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.38916015625,0.0,1785.6473388671875,1895.4371337890625,0.0,4272.7431640625,1.0,1.0,0.0,3.0,1.0,0.0
12237900,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8435479402542114,0.4459332227706909,0.4050171673297882,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9452899694442748,0.6201849579811096,0.5898018479347229,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9541022181510924,0.6376231908798218,0.4467225670814514,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8014079928398132,0.3790408074855804,0.36328125,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.688941478729248,0.2377686351537704,1.0923045873641968,285.0047607421875,284.95001220703125,300.1542053222656,289.0146789550781,298.1219177246094,297.2968444824219,284.9977722167969,1.0,0.6648581624031067,0.3846441209316253,0.3846441209316253,1.0,1.0,-3.479269504547119,1.0055840015411377,2.473685503005981,0.2199092507362365,0.9196127653121948,0.9196127653121948,0.0,212.92584228515625,218.0,49397.18359375,0.0,3666.009033203125,1.0,279.8086853027344,283.3066101074219,292.0861511230469,295.3243713378906,293.1499938964844,293.1499938964844,279.75,29757.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3953654766082764,3.395386219024658,7.692480039622751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.65771484375,0.0,1785.656494140625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12237960,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8403289318084717,0.4445368349552154,0.4038707315921783,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9412193298339844,0.6187013387680054,0.5885388851165771,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9516092538833618,0.6388418078422546,0.4476422667503357,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7985280752182007,0.378425121307373,0.3628288805484772,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.686260461807251,0.2372161000967025,1.0904632806777954,284.9522399902344,284.95001220703125,300.14581298828125,289.01031494140625,298.1114501953125,297.2869873046875,284.9505310058594,1.0,0.6654357314109802,0.3843090832233429,0.3843090832233429,1.0,1.0,-3.474721193313598,1.0030194520950315,2.4717016220092773,0.2183809727430343,0.9190614223480223,0.9190614223480223,0.0,215.2229766845703,221.0,49494.5625,0.0,3668.548828125,1.0,279.7607421875,283.2494506835937,292.0740051269531,295.26593017578125,293.1499938964844,293.1499938964844,279.45001220703125,29801.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.395063161849976,3.3950836658477783,7.691109544794017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.44384765625,0.0,1785.6749267578125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238020,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.8342785835266113,0.441555768251419,0.4014590382575989,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.9333805441856384,0.6154711842536926,0.5858010649681091,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.9469690918922424,0.6410418748855591,0.4493642151355743,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.7930474877357483,0.3769890069961548,0.3617399036884308,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.6810778975486755,0.2359144985675811,1.0858556032180786,284.7628479003906,284.95001220703125,300.12890625,289.0018920898437,298.090576171875,297.2674255371094,284.760986328125,1.0,0.666185200214386,0.3836389482021332,0.3836389482021332,1.0,1.0,-3.463750123977661,0.9973490238189696,2.4664011001586914,0.2151782661676406,0.9150320887565612,0.9150320887565612,0.0,219.46319580078125,224.0,50478.98046875,0.0,3666.93505859375,1.0,279.46075439453125,283.0204772949219,292.1051025390625,295.3555603027344,293.1499938964844,293.1499938964844,279.1499938964844,30014.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3935816287994385,3.393602132797241,7.684399179197499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.40771484375,0.0,1785.764404296875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238080,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.8342785835266113,0.441555768251419,0.4014590382575989,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.9333805441856384,0.6154711842536926,0.5858010649681091,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.9469690918922424,0.6410418748855591,0.4493642151355743,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.7930474877357483,0.3769890069961548,0.3617399036884308,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.6810778975486755,0.2359144985675811,1.0858556032180786,284.7628479003906,284.95001220703125,300.12890625,289.0018920898437,298.090576171875,297.2674255371094,284.760986328125,1.0,0.666185200214386,0.3836389482021332,0.3836389482021332,1.0,1.0,-3.463750123977661,0.9973490238189696,2.4664011001586914,0.2151782661676406,0.9150320887565612,0.9150320887565612,0.0,219.46319580078125,224.0,50478.98046875,0.0,3666.93505859375,1.0,279.46075439453125,283.0204772949219,292.1051025390625,295.3555603027344,293.1499938964844,293.1499938964844,279.1499938964844,30014.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3935816287994385,3.393602132797241,7.684399179197499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.40771484375,0.0,1785.764404296875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238140,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699462890625,0.8284314870834351,0.4383163154125213,0.3988019526004791,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696716308594,0.9256927371025084,0.611890971660614,0.5827169418334961,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696105957031,0.9424636363983154,0.6429186463356018,0.4508520364761352,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.57012939453125,0.787702739238739,0.3752930164337158,0.3603881597518921,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5709228515625,0.6759571433067322,0.2343797534704208,1.0801050662994385,284.5697937011719,284.95001220703125,300.1119079589844,288.993896484375,298.0695495605469,297.247802734375,284.5678405761719,1.0,0.6664673089981079,0.3829688429832458,0.3829688429832458,1.0,1.0,-3.450094699859619,0.990788996219635,2.459305763244629,0.211671382188797,0.9084036946296692,0.9084036946296692,0.0,223.4276428222656,227.0,51413.67578125,0.0,3657.165771484375,1.0,279.1607666015625,282.78924560546875,292.1415100097656,295.45172119140625,293.1499938964844,293.1499938964844,278.8500061035156,30390.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.390965223312378,3.39098596572876,7.672554716009472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.2705078125,0.0,1785.91943359375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238200,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699462890625,0.8284314870834351,0.4383163154125213,0.3988019526004791,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696716308594,0.9256927371025084,0.611890971660614,0.5827169418334961,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696105957031,0.9424636363983154,0.6429186463356018,0.4508520364761352,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.57012939453125,0.787702739238739,0.3752930164337158,0.3603881597518921,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5709228515625,0.6759571433067322,0.2343797534704208,1.0801050662994385,284.5697937011719,284.95001220703125,300.1119079589844,288.993896484375,298.0695495605469,297.247802734375,284.5678405761719,1.0,0.6664673089981079,0.3829688429832458,0.3829688429832458,1.0,1.0,-3.450094699859619,0.990788996219635,2.459305763244629,0.211671382188797,0.9084036946296692,0.9084036946296692,0.0,223.4276428222656,227.0,51413.67578125,0.0,3657.165771484375,1.0,279.1607666015625,282.78924560546875,292.1415100097656,295.45172119140625,293.1499938964844,293.1499938964844,278.8500061035156,30390.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.390965223312378,3.39098596572876,7.672554716009472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.2705078125,0.0,1785.91943359375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238260,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739929199219,0.8226931691169739,0.4348489642143249,0.3959318697452545,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3736877441406,0.9181973934173584,0.6079995632171631,0.5793290138244629,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3736267089844,0.9380410313606262,0.6444991230964661,0.452128529548645,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3741760253906,0.7824605703353882,0.3733726441860199,0.3588145971298218,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.375,0.670896589756012,0.2326564192771911,1.0734490156173706,284.37384033203125,284.95001220703125,300.09478759765625,288.98638916015625,298.048828125,297.22808837890625,284.3717346191406,1.0,0.6663797497749329,0.3825200200080871,0.3825200200080871,1.0,1.0,-3.4342074394226074,0.984128713607788,2.45007872581482,0.2085519134998321,0.8991408348083496,0.8991408348083496,0.0,227.19140625,230.0,52301.58203125,0.0,3640.86279296875,1.0,278.86090087890625,282.55645751953125,292.17779541015625,295.5460205078125,293.1499938964844,293.1499938964844,278.54998779296875,30954.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3870387077331543,3.387059450149536,7.654796263523167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.9541015625,0.0,1786.144775390625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238320,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739929199219,0.8226931691169739,0.4348489642143249,0.3959318697452545,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3736877441406,0.9181973934173584,0.6079995632171631,0.5793290138244629,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3736267089844,0.9380410313606262,0.6444991230964661,0.452128529548645,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3741760253906,0.7824605703353882,0.3733726441860199,0.3588145971298218,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.375,0.670896589756012,0.2326564192771911,1.0734490156173706,284.37384033203125,284.95001220703125,300.09478759765625,288.98638916015625,298.048828125,297.22808837890625,284.3717346191406,1.0,0.6663797497749329,0.3825200200080871,0.3825200200080871,1.0,1.0,-3.4342074394226074,0.984128713607788,2.45007872581482,0.2085519134998321,0.8991408348083496,0.8991408348083496,0.0,227.19140625,230.0,52301.58203125,0.0,3640.86279296875,1.0,278.86090087890625,282.55645751953125,292.17779541015625,295.5460205078125,293.1499938964844,293.1499938964844,278.54998779296875,30954.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3870387077331543,3.387059450149536,7.654796263523167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.9541015625,0.0,1786.144775390625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238380,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2220153808594,0.8195726871490479,0.4328177571296692,0.3942855298519134,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2209777832031,0.9142143130302428,0.6057261824607849,0.5773669481277466,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2208557128906,0.9356898069381714,0.6452605724334717,0.4527962505817413,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2226257324219,0.7796324491500854,0.3722123503684997,0.3578727841377258,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2253112792969,0.6681509613990784,0.2316253632307052,1.0694619417190552,284.22149658203125,284.95001220703125,300.0851745605469,288.9824523925781,298.0361633300781,297.21563720703125,284.21502685546875,1.0,0.6662092208862305,0.3822686672210693,0.3822686672210693,1.0,1.0,-3.42474365234375,0.9802237153053284,2.4445199966430664,0.206752672791481,0.8922609686851501,0.8922609686851501,0.0,229.18507385253903,230.0,53149.9921875,0.0,3629.74365234375,1.0,278.5981750488281,282.369873046875,292.2173767089844,295.6812438964844,293.1499938964844,293.1499938964844,278.54998779296875,31379.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.384077310562134,3.384098052978516,7.64141645959171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.43798828125,0.0,1786.3089599609375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238440,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1744689941406,0.8169717192649841,0.4311731159687042,0.3928699493408203,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17413330078125,0.9110028743743896,0.6038894653320312,0.5757080316543579,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.174072265625,0.933669924736023,0.645797848701477,0.4532071948051452,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1746826171875,0.7772988677024841,0.3712482452392578,0.3570427894592285,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.175537109375,0.6658961176872253,0.2307726442813873,1.0660347938537598,284.1742858886719,284.95001220703125,300.0775756835937,288.9794921875,298.02618408203125,297.205810546875,284.17205810546875,1.0,0.6659938097000122,0.3820711970329284,0.3820711970329284,1.0,1.0,-3.4164206981658936,0.9768604636192322,2.4395601749420166,0.2052390128374099,0.8871936202049255,0.8871936202049255,0.0,230.8059539794922,233.0,53151.59375,0.0,3619.22607421875,1.0,278.56085205078125,282.3224182128906,292.2127380371094,295.6367492675781,293.1499938964844,293.1499938964844,278.8500061035156,31744.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.38152813911438,3.3815488815307617,7.629907941009151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.34765625,0.0,1786.4462890625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238500,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.27490234375,0.8144735097885132,0.4299086332321167,0.3914886116981506,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2758483886719,0.9079885482788086,0.6023684740066528,0.5740389227867126,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760009765625,0.931987762451172,0.6470744609832764,0.453866958618164,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2743530273437,0.7750838398933411,0.3705107867717743,0.3562183380126953,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2718811035156,0.6637157797813416,0.2300419807434082,1.0624622106552124,284.275390625,284.95001220703125,300.0689392089844,288.97625732421875,298.0195007324219,297.2010498046875,284.2810974121094,1.0,0.6657748222351074,0.3818467855453491,0.3818467855453491,1.0,1.0,-3.4082489013671875,0.9734745025634766,2.434774398803711,0.2035639733076095,0.8836503028869629,0.8836503028869629,0.0,232.3323516845703,233.0,52102.7109375,0.0,3608.5654296875,1.0,278.7948303222656,282.4608764648437,292.138671875,295.4124450683594,293.1499938964844,293.1499938964844,278.8500061035156,32045.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3794262409210205,3.3794469833374023,7.620425890308979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.6015625,0.0,1786.5567626953125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238560,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8130443692207336,0.4292250871658325,0.3907181322574615,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3138122558594,0.9062453508377076,0.6014388799667358,0.5729893445968628,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3138427734375,0.9316608905792236,0.6489708423614502,0.4550448358058929,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3135681152344,0.773858904838562,0.3701952993869781,0.3557987213134765,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.31317138671875,0.6624295711517334,0.2296341955661773,1.0602104663848877,284.3137512207031,284.95001220703125,300.0602722167969,288.97320556640625,298.01776123046875,297.20281982421875,284.31463623046875,1.0,0.6657790541648865,0.3817022442817688,0.3817022442817688,1.0,1.0,-3.404254913330078,0.9717055559158324,2.432549476623535,0.2025613933801651,0.8798296451568604,0.8798296451568604,0.0,233.2449645996093,236.0,51871.80078125,0.0,3604.341552734375,1.0,278.8397827148437,282.5072021484375,292.10870361328125,295.4002380371094,293.1499938964844,293.1499938964844,279.1499938964844,32313.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.377556324005127,3.377577304840088,7.611995442857733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.10107421875,0.0,1786.653076171875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
