time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238620,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877319335937,0.8115866184234619,0.4287618696689605,0.3900950253009796,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.48797607421875,0.9043931365013124,0.6005909442901611,0.5719407200813293,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4880065917969,0.9327036142349244,0.6537378430366516,0.4581583738327026,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.48760986328125,0.7728024125099182,0.3703664243221283,0.3557624816894531,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.48699951171875,0.6612405180931091,0.2295083403587341,1.0588573217391968,284.48785400390625,284.95001220703125,300.0429077148437,288.96759033203125,298.0214538574219,297.2158508300781,284.4892883300781,1.0,0.666488766670227,0.3814131617546081,0.3814131617546081,1.0,1.0,-3.404306173324585,0.9708770513534546,2.43342924118042,0.2015498727560043,0.8750877380371094,0.8750877380371094,0.0,234.4852905273437,239.0,50706.57421875,0.0,3611.69091796875,1.0,279.1390686035156,282.72607421875,292.0300598144531,295.2342224121094,293.1499938964844,293.1499938964844,279.45001220703125,32700.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.374847173690796,3.374868154525757,7.599788887091563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.93701171875,0.0,1786.7889404296875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238680,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877319335937,0.8115866184234619,0.4287618696689605,0.3900950253009796,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.48797607421875,0.9043931365013124,0.6005909442901611,0.5719407200813293,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4880065917969,0.9327036142349244,0.6537378430366516,0.4581583738327026,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.48760986328125,0.7728024125099182,0.3703664243221283,0.3557624816894531,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.48699951171875,0.6612405180931091,0.2295083403587341,1.0588573217391968,284.48785400390625,284.95001220703125,300.0429077148437,288.96759033203125,298.0214538574219,297.2158508300781,284.4892883300781,1.0,0.666488766670227,0.3814131617546081,0.3814131617546081,1.0,1.0,-3.404306173324585,0.9708770513534546,2.43342924118042,0.2015498727560043,0.8750877380371094,0.8750877380371094,0.0,234.4852905273437,239.0,50706.57421875,0.0,3611.69091796875,1.0,279.1390686035156,282.72607421875,292.0300598144531,295.2342224121094,293.1499938964844,293.1499938964844,279.45001220703125,32700.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.374847173690796,3.374868154525757,7.599788887091563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.93701171875,0.0,1786.7889404296875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238740,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708679199219,0.8109186887741089,0.4289774000644684,0.390192300081253,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.671142578125,0.9034261107444764,0.6005439162254333,0.5717716217041016,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6711730957031,0.9346311688423156,0.6592573523521423,0.4618825912475586,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67071533203125,0.7725948095321655,0.371228277683258,0.3564664721488952,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700439453125,0.6610093116760254,0.230031281709671,1.060716986656189,284.6709899902344,284.95001220703125,300.0254821777344,288.9627685546875,298.030029296875,297.2352905273437,284.67266845703125,1.0,0.6680979132652283,0.3811240792274475,0.3811240792274475,1.0,1.0,-3.4117753505706787,0.9725173115730286,2.439258098602295,0.2014117985963821,0.8728547692298889,0.8728547692298889,0.0,235.69667053222656,242.0,49640.04296875,0.0,3636.643798828125,1.0,279.43902587890625,282.9515991210937,291.9671630859375,295.0980224609375,293.1499938964844,293.1499938964844,279.75,32901.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3734402656555176,3.3734610080718994,7.593453688059526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.42822265625,0.0,1786.85791015625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238800,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708679199219,0.8109186887741089,0.4289774000644684,0.390192300081253,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.671142578125,0.9034261107444764,0.6005439162254333,0.5717716217041016,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6711730957031,0.9346311688423156,0.6592573523521423,0.4618825912475586,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67071533203125,0.7725948095321655,0.371228277683258,0.3564664721488952,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700439453125,0.6610093116760254,0.230031281709671,1.060716986656189,284.6709899902344,284.95001220703125,300.0254821777344,288.9627685546875,298.030029296875,297.2352905273437,284.67266845703125,1.0,0.6680979132652283,0.3811240792274475,0.3811240792274475,1.0,1.0,-3.4117753505706787,0.9725173115730286,2.439258098602295,0.2014117985963821,0.8728547692298889,0.8728547692298889,0.0,235.69667053222656,242.0,49640.04296875,0.0,3636.643798828125,1.0,279.43902587890625,282.9515991210937,291.9671630859375,295.0980224609375,293.1499938964844,293.1499938964844,279.75,32901.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3734402656555176,3.3734610080718994,7.593453688059526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.42822265625,0.0,1786.85791015625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238860,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8104444146156311,0.4295982718467712,0.3906986117362976,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9026522636413574,0.6009858846664429,0.5721132159233093,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.936703324317932,0.6652510762214661,0.4659708738327026,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.7726352214813232,0.3725137114524841,0.357622355222702,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.6611552834510803,0.2309700846672058,1.0646759271621704,284.8584899902344,284.95001220703125,300.00799560546875,288.9587707519531,298.0391845703125,297.25634765625,284.8602905273437,1.0,0.6704306602478027,0.3805207014083862,0.3805207014083862,1.0,1.0,-3.423859119415283,0.9747834801673888,2.44907546043396,0.2008958309888839,0.873153567314148,0.873153567314148,0.0,237.2218017578125,245.0,48631.8046875,0.0,3674.674560546875,1.0,279.7390441894531,283.1800537109375,291.9348449707031,294.9919738769531,293.1499938964844,293.1499938964844,280.04998779296875,32903.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926968812942504,1.0,0.0,0.0,3.373424530029297,3.3734452724456787,7.59338263378595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.88818359375,0.0,1786.8587646484375,1895.4371337890625,0.0,4238.0751953125,1.0,1.0,0.0,3.0,1.0,0.0
12238920,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8104444146156311,0.4295982718467712,0.3906986117362976,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9026522636413574,0.6009858846664429,0.5721132159233093,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.936703324317932,0.6652510762214661,0.4659708738327026,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.7726352214813232,0.3725137114524841,0.357622355222702,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.6611552834510803,0.2309700846672058,1.0646759271621704,284.8584899902344,284.95001220703125,300.00799560546875,288.9587707519531,298.0391845703125,297.25634765625,284.8602905273437,1.0,0.6704306602478027,0.3805207014083862,0.3805207014083862,1.0,1.0,-3.423859119415283,0.9747834801673888,2.44907546043396,0.2008958309888839,0.873153567314148,0.873153567314148,0.0,237.2218017578125,245.0,48631.8046875,0.0,3674.674560546875,1.0,279.7390441894531,283.1800537109375,291.9348449707031,294.9919738769531,293.1499938964844,293.1499938964844,280.04998779296875,32903.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926968812942504,1.0,0.0,0.0,3.373424530029297,3.3734452724456787,7.59338263378595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.88818359375,0.0,1786.8587646484375,1895.4371337890625,0.0,4238.0751953125,1.0,1.0,0.0,3.0,1.0,0.0
12238980,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8100309371948242,0.4305202960968017,0.391496866941452,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9019384384155272,0.6018273830413818,0.5728525519371033,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9387666583061218,0.6716122031211853,0.4703304469585418,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7727652788162231,0.3740985989570617,0.3590890765190124,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.6614891290664673,0.2321989983320236,1.070079326629639,285.0482482910156,284.95001220703125,299.990478515625,288.95562744140625,298.0484924316406,297.2774963378906,285.0501403808594,1.0,0.6733236312866211,0.3799173235893249,0.3799173235893249,1.0,1.0,-3.439211130142212,0.9780901670455932,2.461120843887329,0.2007017880678177,0.8759975433349609,0.8759975433349609,0.0,239.06866455078125,248.0,47661.91796875,0.0,3722.794189453125,1.0,280.0390319824219,283.4098205566406,291.92303466796875,294.9140014648437,293.1499938964844,293.1499938964844,280.3500061035156,32706.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836968183517456,1.0,0.0,0.0,3.37480902671814,3.374829769134521,7.599616651532415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.8046875,0.0,1786.7908935546875,1895.4371337890625,0.0,4160.7744140625,1.0,1.0,0.0,3.0,1.0,0.0
12239040,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8100309371948242,0.4305202960968017,0.391496866941452,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9019384384155272,0.6018273830413818,0.5728525519371033,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9387666583061218,0.6716122031211853,0.4703304469585418,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7727652788162231,0.3740985989570617,0.3590890765190124,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.6614891290664673,0.2321989983320236,1.070079326629639,285.0482482910156,284.95001220703125,299.990478515625,288.95562744140625,298.0484924316406,297.2774963378906,285.0501403808594,1.0,0.6733236312866211,0.3799173235893249,0.3799173235893249,1.0,1.0,-3.439211130142212,0.9780901670455932,2.461120843887329,0.2007017880678177,0.8759975433349609,0.8759975433349609,0.0,239.06866455078125,248.0,47661.91796875,0.0,3722.794189453125,1.0,280.0390319824219,283.4098205566406,291.92303466796875,294.9140014648437,293.1499938964844,293.1499938964844,280.3500061035156,32706.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836968183517456,1.0,0.0,0.0,3.37480902671814,3.374829769134521,7.599616651532415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.8046875,0.0,1786.7908935546875,1895.4371337890625,0.0,4160.7744140625,1.0,1.0,0.0,3.0,1.0,0.0
12239100,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18316650390625,0.8097628355026245,0.431062251329422,0.391942024230957,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.90151846408844,0.6023545861244202,0.5733029246330261,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.9396950006484984,0.6748984456062317,0.4725554883480072,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.7727870941162109,0.3749706149101257,0.359888881444931,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.6616488695144653,0.232889711856842,1.0731260776519775,285.183837890625,284.95001220703125,299.981689453125,288.9544372558594,298.0531616210937,297.2880249023437,285.191162109375,1.0,0.674927294254303,0.3796156346797943,0.3796156346797943,1.0,1.0,-3.44758939743042,0.9799692034721376,2.4676201343536377,0.200680211186409,0.8788745999336243,0.8788745999336243,0.0,240.14051818847656,248.0,46776.38671875,0.0,3749.58984375,1.0,280.2906799316406,283.5808410644531,291.89959716796875,294.7867736816406,293.1499938964844,293.1499938964844,280.3500061035156,32525.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97712504863739,1.0,0.0,0.0,3.376070499420166,3.376091480255127,7.605299856550118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.677734375,0.0,1786.72802734375,1895.4371337890625,0.0,4103.68310546875,1.0,1.0,0.0,3.0,1.0,0.0
12239160,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395935058594,0.8096790313720703,0.4316996335983276,0.3925362527370453,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398986816406,0.90128356218338,0.6029959321022034,0.5739168524742126,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.239990234375,0.9408323764801024,0.6782957315444946,0.4749208688735962,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23944091796875,0.7729692459106445,0.3759267628192901,0.3607993125915527,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.6619627475738525,0.2336530089378357,1.0765721797943115,285.2397766113281,284.95001220703125,299.972900390625,288.9534606933594,298.0580139160156,297.29913330078125,285.2417297363281,1.0,0.6766536831855774,0.379202276468277,0.379202276468277,1.0,1.0,-3.457125663757324,0.9819135069847108,2.475212335586548,0.200458288192749,0.8814063668251038,0.8814063668251038,0.0,241.1661376953125,251.0,46721.23828125,0.0,3779.083251953125,1.0,280.33917236328125,283.6405944824219,291.91925048828125,294.8490905761719,293.1499938964844,293.1499938964844,280.6499938964844,32317.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744960069656372,1.0,0.0,0.0,3.377526998519897,3.37754774093628,7.611862997691787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.49658203125,0.0,1786.654541015625,1895.4371337890625,0.0,4080.69873046875,1.0,1.0,0.0,3.0,1.0,0.0
12239220,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43475341796875,0.8094324469566345,0.4331250786781311,0.3937973082065582,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43505859375,0.9007331728935242,0.6044669151306152,0.5752683877944946,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351501464844,0.942960560321808,0.6852919459342957,0.4797274768352508,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346008300781,0.7732806205749512,0.3779791891574859,0.3627246022224426,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43377685546875,0.6625840663909912,0.2353027462959289,1.0839736461639404,285.4349365234375,284.95001220703125,299.955322265625,288.9523010253906,298.0675354003906,297.321044921875,285.4371337890625,1.0,0.6803381443023682,0.3783755004405975,0.3783755004405975,1.0,1.0,-3.477264642715454,0.9860877990722656,2.4911768436431885,0.2000720798969268,0.8894359469413757,0.8894359469413757,0.0,243.4322967529297,254.0,45835.92578125,0.0,3842.4296875,1.0,280.6390991210937,283.87457275390625,291.91876220703125,294.7916259765625,293.1499938964844,293.1499938964844,280.95001220703125,31755.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654240012168884,1.0,0.0,0.0,3.3814525604248047,3.3814733028411865,7.629567448930175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.703125,0.0,1786.4503173828125,1895.4371337890625,0.0,4000.7861328125,1.0,1.0,0.0,3.0,1.0,0.0
12239280,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43475341796875,0.8094324469566345,0.4331250786781311,0.3937973082065582,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43505859375,0.9007331728935242,0.6044669151306152,0.5752683877944946,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351501464844,0.942960560321808,0.6852919459342957,0.4797274768352508,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346008300781,0.7732806205749512,0.3779791891574859,0.3627246022224426,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43377685546875,0.6625840663909912,0.2353027462959289,1.0839736461639404,285.4349365234375,284.95001220703125,299.955322265625,288.9523010253906,298.0675354003906,297.321044921875,285.4371337890625,1.0,0.6803381443023682,0.3783755004405975,0.3783755004405975,1.0,1.0,-3.477264642715454,0.9860877990722656,2.4911768436431885,0.2000720798969268,0.8894359469413757,0.8894359469413757,0.0,243.4322967529297,254.0,45835.92578125,0.0,3842.4296875,1.0,280.6390991210937,283.87457275390625,291.91876220703125,294.7916259765625,293.1499938964844,293.1499938964844,280.95001220703125,31755.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654240012168884,1.0,0.0,0.0,3.3814525604248047,3.3814733028411865,7.629567448930175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.703125,0.0,1786.4503173828125,1895.4371337890625,0.0,4000.7861328125,1.0,1.0,0.0,3.0,1.0,0.0
12239340,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397399902344,0.8094010949134827,0.4348504543304443,0.3953118622303009,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.9004045724868774,0.6062914729118347,0.5769356489181519,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401672363281,0.9452849626541138,0.6926601529121399,0.4847799837589264,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395568847656,0.7737955451011658,0.3802876472473144,0.3648801445960998,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63873291015625,0.6634265184402466,0.2371627539396286,1.092281699180603,285.6399230957031,284.95001220703125,299.937744140625,288.95220947265625,298.0776672363281,297.3436584472656,285.6420593261719,1.0,0.6843434572219849,0.3775487542152405,0.3775487542152405,1.0,1.0,-3.499751567840576,0.991003155708313,2.5087485313415527,0.1999002993106842,0.9002878069877625,0.9002878069877625,0.0,245.764877319336,257.0,45117.27734375,0.0,3912.740966796875,1.0,280.93914794921875,284.11834716796875,291.9222412109375,294.7473449707031,293.1499938964844,293.1499938964844,281.25,31036.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570160508155824,1.0,0.0,0.0,3.386464834213257,3.3864855766296387,7.65220192988636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.8740234375,0.0,1786.1768798828125,1895.4371337890625,0.0,3925.942626953125,1.0,1.0,0.0,3.0,1.0,0.0
12239400,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397399902344,0.8094010949134827,0.4348504543304443,0.3953118622303009,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.9004045724868774,0.6062914729118347,0.5769356489181519,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401672363281,0.9452849626541138,0.6926601529121399,0.4847799837589264,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395568847656,0.7737955451011658,0.3802876472473144,0.3648801445960998,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63873291015625,0.6634265184402466,0.2371627539396286,1.092281699180603,285.6399230957031,284.95001220703125,299.937744140625,288.95220947265625,298.0776672363281,297.3436584472656,285.6420593261719,1.0,0.6843434572219849,0.3775487542152405,0.3775487542152405,1.0,1.0,-3.499751567840576,0.991003155708313,2.5087485313415527,0.1999002993106842,0.9002878069877625,0.9002878069877625,0.0,245.764877319336,257.0,45117.27734375,0.0,3912.740966796875,1.0,280.93914794921875,284.11834716796875,291.9222412109375,294.7473449707031,293.1499938964844,293.1499938964844,281.25,31036.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570160508155824,1.0,0.0,0.0,3.386464834213257,3.3864855766296387,7.65220192988636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.8740234375,0.0,1786.1768798828125,1895.4371337890625,0.0,3925.942626953125,1.0,1.0,0.0,3.0,1.0,0.0
12239460,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448791503906,0.8095963597297668,0.4368800222873688,0.3970873653888702,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451843261719,0.9002980589866638,0.608424723148346,0.5789045691490173,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453063964844,0.9477679133415222,0.7002755999565125,0.4900259375572204,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446960449219,0.7745121121406555,0.3828200995922088,0.3672548532485962,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8438720703125,0.6644921898841858,0.2392187267541885,1.1014822721481323,285.8450622558594,284.95001220703125,299.920166015625,288.9532775878906,298.0859069824219,297.3638916015625,285.8471984863281,1.0,0.6886494159698486,0.3765860497951507,0.3765860497951507,1.0,1.0,-3.524486303329468,0.9962170720100404,2.5282692909240723,0.1995345652103424,0.9138769507408142,0.9138769507408142,0.0,248.15042114257807,260.0,44395.75,0.0,3989.913330078125,1.0,281.2391967773437,284.36212158203125,291.9263000488281,294.7062683105469,293.1499938964844,293.1499938964844,280.95001220703125,30205.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492372274398804,1.0,0.0,0.0,3.392252445220948,3.392273187637329,7.678381166442705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.63427734375,0.0,1785.8436279296875,1895.4371337890625,0.0,3856.087646484375,1.0,1.0,0.0,3.0,1.0,0.0
12239520,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448791503906,0.8095963597297668,0.4368800222873688,0.3970873653888702,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451843261719,0.9002980589866638,0.608424723148346,0.5789045691490173,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453063964844,0.9477679133415222,0.7002755999565125,0.4900259375572204,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446960449219,0.7745121121406555,0.3828200995922088,0.3672548532485962,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8438720703125,0.6644921898841858,0.2392187267541885,1.1014822721481323,285.8450622558594,284.95001220703125,299.920166015625,288.9532775878906,298.0859069824219,297.3638916015625,285.8471984863281,1.0,0.6886494159698486,0.3765860497951507,0.3765860497951507,1.0,1.0,-3.524486303329468,0.9962170720100404,2.5282692909240723,0.1995345652103424,0.9138769507408142,0.9138769507408142,0.0,248.15042114257807,260.0,44395.75,0.0,3989.913330078125,1.0,281.2391967773437,284.36212158203125,291.9263000488281,294.7062683105469,293.1499938964844,293.1499938964844,280.95001220703125,30205.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492372274398804,1.0,0.0,0.0,3.392252445220948,3.392273187637329,7.678381166442705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.63427734375,0.0,1785.8436279296875,1895.4371337890625,0.0,3856.087646484375,1.0,1.0,0.0,3.0,1.0,0.0
12239580,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.809084951877594,0.4372874200344085,0.3979465663433075,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7202453613281,0.8995586037635803,0.6089344620704651,0.5798783302307129,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9485143423080444,0.7040560841560364,0.493068665266037,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211303710937,0.7744074463844299,0.3838885128498077,0.3686060309410095,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72265625,0.6647014617919922,0.2401809096336364,1.1069810390472412,285.7204895019531,284.95001220703125,299.9089050292969,288.9545593261719,298.0845031738281,297.36773681640625,285.717041015625,1.0,0.691399872303009,0.3759699165821075,0.3759699165821075,1.0,1.0,-3.5386037826538086,0.9989516735076904,2.539652109146118,0.1992482990026474,0.9193403720855712,0.9193403720855712,0.0,250.17935180664065,260.0,45433.0703125,0.0,4038.404541015625,1.0,280.9840393066406,284.1943359375,292.0114440917969,294.94488525390625,293.1499938964844,293.1499938964844,280.95001220703125,29852.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603983759880066,1.0,0.0,0.0,3.394705057144165,3.394725799560547,7.689488370488107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.044921875,0.0,1785.6966552734375,1895.4371337890625,0.0,3956.135986328125,1.0,1.0,0.0,3.0,1.0,0.0
12239640,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7003173828125,0.8080105185508728,0.4371071457862854,0.3979681730270386,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.8983517289161682,0.6088088154792786,0.579959511756897,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001037597656,0.9480279088020324,0.7057729363441467,0.4943845868110657,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70037841796875,0.7736687660217285,0.384197473526001,0.3690579235553741,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70074462890625,0.6642047166824341,0.2404981553554535,1.1090744733810425,285.7002258300781,284.95001220703125,299.9025573730469,288.9555053710937,298.0811462402344,297.3663635253906,285.6994323730469,1.0,0.6927660703659058,0.375623345375061,0.375623345375061,1.0,1.0,-3.5433778762817383,0.9994466304779052,2.543931245803833,0.1987430453300476,0.9227089285850524,0.9227089285850524,0.0,251.7748870849609,263.0,45553.15625,0.0,4060.385498046875,1.0,280.9599914550781,284.1690979003906,292.01092529296875,294.93658447265625,293.1499938964844,293.1499938964844,280.6499938964844,29669.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644195437431335,1.0,0.0,0.0,3.395974636077881,3.395995140075684,7.695240356042632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.8212890625,0.0,1785.6192626953125,1895.4371337890625,0.0,3991.8828125,1.0,1.0,0.0,3.0,1.0,0.0
12239700,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707397460937,0.8061332702636719,0.4365124404430389,0.3977343440055847,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56964111328125,0.8963056206703186,0.6082606911659241,0.5797728896141052,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.9469665288925172,0.7077974081039429,0.4960224628448486,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.7723073363304138,0.3843521773815155,0.3694636523723602,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57403564453125,0.6631767153739929,0.2407151460647583,1.1111125946044922,285.5700988769531,284.95001220703125,299.893798828125,288.95709228515625,298.0738220214844,297.3609619140625,285.5634460449219,1.0,0.6944593787193298,0.3751420080661773,0.3751420080661773,1.0,1.0,-3.5477898120880127,0.9994045495986938,2.5483851432800293,0.1977906674146652,0.9255820512771606,0.9255820512771606,0.0,254.1442413330078,263.0,46470.47265625,0.0,4086.169921875,1.0,280.7085266113281,283.9986267089844,292.0415954589844,295.08837890625,293.1499938964844,293.1499938964844,280.6499938964844,29480.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744304418563844,1.0,0.0,0.0,3.397291421890259,3.397311925888061,7.701208915023017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.1298828125,0.0,1785.5379638671875,1895.4371337890625,0.0,4080.12451171875,1.0,1.0,0.0,3.0,1.0,0.0
12239760,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.803692102432251,0.4356386959552765,0.3971208035945892,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5214233398437,0.8937143087387085,0.60734623670578,0.5791375041007996,297.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213623046875,0.945302426815033,0.7095028162002563,0.4973326027393341,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5217590332031,0.7704582810401917,0.384223073720932,0.3695434033870697,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52227783203125,0.6616655588150024,0.240684688091278,1.1119085550308228,285.5215148925781,284.95001220703125,299.885009765625,288.9590148925781,298.0638427734375,297.3519287109375,285.5202331542969,1.0,0.6958513259887695,0.3746548593044281,0.3746548593044281,1.0,1.0,-3.548922777175904,0.9982717037200928,2.5506510734558105,0.1964658945798874,0.9288650751113892,0.9288650751113892,0.0,256.7430725097656,266.0,46611.1171875,0.0,4104.869140625,1.0,280.6605529785156,283.9425354003906,292.0194396972656,295.0323791503906,293.1499938964844,293.1499938964844,280.3500061035156,29316.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795434474945068,1.0,0.0,0.0,3.3984315395355225,3.398452043533325,7.706378823968407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.537109375,0.0,1785.466796875,1895.4371337890625,0.0,4124.75341796875,1.0,1.0,0.0,3.0,1.0,0.0
12239820,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.344970703125,0.7986429333686829,0.4335178732872009,0.3955355882644653,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447265625,0.8883328437805176,0.6049582362174988,0.5772798657417297,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.9418027997016908,0.7124431729316711,0.4996190965175628,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450622558594,0.7665165066719055,0.3834907710552215,0.3692055940628052,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456420898437,0.6582762598991394,0.2401696443557739,1.1112407445907593,285.3448181152344,284.95001220703125,299.86749267578125,288.9638366699219,298.04217529296875,297.331787109375,285.3434143066406,1.0,0.6979349851608276,0.3736805617809295,0.3736805617809295,1.0,1.0,-3.5463297367095947,0.994418203830719,2.5519113540649414,0.1932531595230102,0.9326784014701844,0.9326784014701844,0.0,261.7265930175781,269.0,47747.5,0.0,4128.32275390625,1.0,280.36065673828125,283.7210693359375,292.0120849609375,295.0966186523437,293.1499938964844,293.1499938964844,280.04998779296875,29100.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914417266845704,1.0,0.0,0.0,3.399931192398072,3.399951696395874,7.713181844337669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.82275390625,0.0,1785.3720703125,1895.4371337890625,0.0,4227.3583984375,1.0,1.0,0.0,3.0,1.0,0.0
12239880,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.344970703125,0.7986429333686829,0.4335178732872009,0.3955355882644653,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447265625,0.8883328437805176,0.6049582362174988,0.5772798657417297,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.9418027997016908,0.7124431729316711,0.4996190965175628,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450622558594,0.7665165066719055,0.3834907710552215,0.3692055940628052,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456420898437,0.6582762598991394,0.2401696443557739,1.1112407445907593,285.3448181152344,284.95001220703125,299.86749267578125,288.9638366699219,298.04217529296875,297.331787109375,285.3434143066406,1.0,0.6979349851608276,0.3736805617809295,0.3736805617809295,1.0,1.0,-3.5463297367095947,0.994418203830719,2.5519113540649414,0.1932531595230102,0.9326784014701844,0.9326784014701844,0.0,261.7265930175781,269.0,47747.5,0.0,4128.32275390625,1.0,280.36065673828125,283.7210693359375,292.0120849609375,295.0966186523437,293.1499938964844,293.1499938964844,280.04998779296875,29100.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914417266845704,1.0,0.0,0.0,3.399931192398072,3.399951696395874,7.713181844337669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.82275390625,0.0,1785.3720703125,1895.4371337890625,0.0,4227.3583984375,1.0,1.0,0.0,3.0,1.0,0.0
12239940,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7935863733291626,0.4310199022293091,0.3935741484165191,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635437011719,0.8829651474952698,0.6020515561103821,0.5748677849769592,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.938313364982605,0.7148949503898621,0.5015361905097961,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.7625144720077515,0.3823124766349792,0.3683894574642181,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645202636719,0.6546849012374878,0.2392167896032333,1.1083515882492063,285.16363525390625,284.95001220703125,299.8500061035156,288.9700622558594,298.019287109375,297.31011962890625,285.1620483398437,1.0,0.6992400288581848,0.372706264257431,0.372706264257431,1.0,1.0,-3.5389225482940674,0.9889994859695436,2.5499229431152344,0.1895200312137603,0.9340495467185974,0.9340495467185974,0.0,266.3167724609375,272.0,48831.4453125,0.0,4136.7998046875,1.0,280.0606689453125,283.4969482421875,292.01226806640625,295.16241455078125,293.1499938964844,293.1499938964844,279.75,29013.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4005327224731445,3.400553226470948,7.715911465311365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.3349609375,0.0,1785.333740234375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240000,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7935863733291626,0.4310199022293091,0.3935741484165191,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635437011719,0.8829651474952698,0.6020515561103821,0.5748677849769592,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.938313364982605,0.7148949503898621,0.5015361905097961,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.7625144720077515,0.3823124766349792,0.3683894574642181,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645202636719,0.6546849012374878,0.2392167896032333,1.1083515882492063,285.16363525390625,284.95001220703125,299.8500061035156,288.9700622558594,298.019287109375,297.31011962890625,285.1620483398437,1.0,0.6992400288581848,0.372706264257431,0.372706264257431,1.0,1.0,-3.5389225482940674,0.9889994859695436,2.5499229431152344,0.1895200312137603,0.9340495467185974,0.9340495467185974,0.0,266.3167724609375,272.0,48831.4453125,0.0,4136.7998046875,1.0,280.0606689453125,283.4969482421875,292.01226806640625,295.16241455078125,293.1499938964844,293.1499938964844,279.75,29013.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4005327224731445,3.400553226470948,7.715911465311365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.3349609375,0.0,1785.333740234375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240060,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7885980010032654,0.4282172620296478,0.3913204073905945,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8777134418487549,0.5987564921379089,0.5720614194869995,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9349104166030884,0.716930627822876,0.5031508803367615,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7585655450820923,0.3808096945285797,0.3672378957271576,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.6510463356971741,0.2379550039768219,1.1039222478866575,284.9779357910156,284.95001220703125,299.8326721191406,288.97705078125,297.9968566894531,297.28790283203125,284.9762268066406,1.0,0.6999516487121582,0.372176319360733,0.372176319360733,1.0,1.0,-3.5280685424804688,0.9837915897369384,2.5442769527435303,0.1867437064647674,0.932913064956665,0.932913064956665,0.0,270.5400390625,275.0,49862.13671875,0.0,4134.03369140625,1.0,279.7606506347656,283.2698974609375,292.0491638183594,295.2562561035156,293.1499938964844,293.1499938964844,279.45001220703125,29054.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.400244235992432,3.4002647399902344,7.714602361375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.62646484375,0.0,1785.3521728515625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240120,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7885980010032654,0.4282172620296478,0.3913204073905945,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8777134418487549,0.5987564921379089,0.5720614194869995,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9349104166030884,0.716930627822876,0.5031508803367615,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7585655450820923,0.3808096945285797,0.3672378957271576,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.6510463356971741,0.2379550039768219,1.1039222478866575,284.9779357910156,284.95001220703125,299.8326721191406,288.97705078125,297.9968566894531,297.28790283203125,284.9762268066406,1.0,0.6999516487121582,0.372176319360733,0.372176319360733,1.0,1.0,-3.5280685424804688,0.9837915897369384,2.5442769527435303,0.1867437064647674,0.932913064956665,0.932913064956665,0.0,270.5400390625,275.0,49862.13671875,0.0,4134.03369140625,1.0,279.7606506347656,283.2698974609375,292.0491638183594,295.2562561035156,293.1499938964844,293.1499938964844,279.45001220703125,29054.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.400244235992432,3.4002647399902344,7.714602361375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.62646484375,0.0,1785.3521728515625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240180,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.7836615443229675,0.4251510798931122,0.3888185024261474,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.872567355632782,0.5951640605926514,0.5689446926116943,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.9315599799156188,0.718588650226593,0.5044959783554077,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.7546693682670593,0.3790413439273834,0.3658197820186615,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.6473978161811829,0.2364564538002014,1.098336935043335,284.7879638671875,284.95001220703125,299.8155212402344,288.984130859375,297.9727478027344,297.26336669921875,284.7860717773437,1.0,0.7002067565917969,0.371646374464035,0.371646374464035,1.0,1.0,-3.5145065784454346,0.9777534008026124,2.5367531776428223,0.183718666434288,0.9292148351669312,0.9292148351669312,0.0,274.4828491210937,278.0,50839.38671875,0.0,4122.54931640625,1.0,279.4606628417969,283.0400695800781,292.0977783203125,295.3661804199219,293.1499938964844,293.1499938964844,279.1499938964844,29229.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3990304470062256,3.3990509510040283,7.709094802521577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.25,0.0,1785.4290771484375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240240,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.7836615443229675,0.4251510798931122,0.3888185024261474,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.872567355632782,0.5951640605926514,0.5689446926116943,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.9315599799156188,0.718588650226593,0.5044959783554077,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.7546693682670593,0.3790413439273834,0.3658197820186615,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.6473978161811829,0.2364564538002014,1.098336935043335,284.7879638671875,284.95001220703125,299.8155212402344,288.984130859375,297.9727478027344,297.26336669921875,284.7860717773437,1.0,0.7002067565917969,0.371646374464035,0.371646374464035,1.0,1.0,-3.5145065784454346,0.9777534008026124,2.5367531776428223,0.183718666434288,0.9292148351669312,0.9292148351669312,0.0,274.4828491210937,278.0,50839.38671875,0.0,4122.54931640625,1.0,279.4606628417969,283.0400695800781,292.0977783203125,295.3661804199219,293.1499938964844,293.1499938964844,279.1499938964844,29229.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3990304470062256,3.3990509510040283,7.709094802521577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.25,0.0,1785.4290771484375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240300,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.651611328125,0.7812811136245728,0.4235433340072632,0.3875293731689453,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504211425781,0.8701073527336121,0.5933031439781189,0.567349374294281,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64990234375,0.929984450340271,0.7192990183830261,0.5051193237304688,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521301269531,0.7527937889099121,0.3780808448791504,0.3650505542755127,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6551208496094,0.6456229090690613,0.2356432229280471,1.095266580581665,284.6508483886719,284.95001220703125,299.8070373535156,288.9877319335937,297.96063232421875,297.25103759765625,284.64361572265625,1.0,0.7002086639404297,0.371381402015686,0.371381402015686,1.0,1.0,-3.507169485092163,0.9745561480522156,2.5326132774353027,0.182142436504364,0.92588609457016,0.92588609457016,0.0,276.32244873046875,278.0,51725.53125,0.0,4114.5947265625,1.0,279.2085876464844,282.86798095703125,292.1426696777344,295.5151062011719,293.1499938964844,293.1499938964844,279.1499938964844,29377.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.398003578186035,3.398024082183838,7.704438758082688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.5107421875,0.0,1785.49365234375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240360,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5945129394531,0.7787531614303589,0.4218460321426391,0.3860950767993927,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5941772460937,0.8675252795219421,0.5913485288619995,0.5656105279922485,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.59405517578125,0.9282212257385254,0.7198893427848816,0.5055893063545227,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5946350097656,0.7508060336112976,0.3770377039909363,0.3641707301139831,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59539794921875,0.6437462568283081,0.234763890504837,1.091823935508728,284.59429931640625,284.95001220703125,299.798583984375,288.9913330078125,297.9483642578125,297.2382507324219,284.59234619140625,1.0,0.7001040577888489,0.3712022006511688,0.3712022006511688,1.0,1.0,-3.498719930648804,0.97124445438385,2.527475595474243,0.1807052195072174,0.9229087233543396,0.9229087233543396,0.0,278.222412109375,281.0,51770.4453125,0.0,4104.14892578125,1.0,279.1606140136719,282.8079833984375,292.1475524902344,295.476318359375,293.1499938964844,293.1499938964844,278.8500061035156,29551.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.396799802780152,3.396820306777954,7.698980653003673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.8193359375,0.0,1785.568359375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240420,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.398193359375,0.773847758769989,0.4183247685432434,0.3831711411476135,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3978576660156,0.862534761428833,0.587289035320282,0.5620486736297607,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.397705078125,0.9248524308204652,0.7208517789840698,0.5064442157745361,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3983154296875,0.7469487190246582,0.3748203814029693,0.3623137474060058,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3991394042969,0.6400822997093201,0.232905164361,1.0845295190811155,284.3979797363281,284.95001220703125,299.78173828125,288.9985656738281,297.924560546875,297.2137145996094,284.3959045410156,1.0,0.6997079253196716,0.3708438277244568,0.3708438277244568,1.0,1.0,-3.4809415340423584,0.9643719792366028,2.5165696144104004,0.1777629107236862,0.9139654636383056,0.9139654636383056,0.0,281.8282470703125,284.0,52658.53515625,0.0,4079.94287109375,1.0,278.8607177734375,282.5744323730469,292.1957702636719,295.5830383300781,293.1499938964844,293.1499938964844,278.54998779296875,30039.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3934059143066406,3.393426418304444,7.683602802899259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.30908203125,0.0,1785.77490234375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
