time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240480,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.398193359375,0.773847758769989,0.4183247685432434,0.3831711411476135,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3978576660156,0.862534761428833,0.587289035320282,0.5620486736297607,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.397705078125,0.9248524308204652,0.7208517789840698,0.5064442157745361,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3983154296875,0.7469487190246582,0.3748203814029693,0.3623137474060058,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3991394042969,0.6400822997093201,0.232905164361,1.0845295190811155,284.3979797363281,284.95001220703125,299.78173828125,288.9985656738281,297.924560546875,297.2137145996094,284.3959045410156,1.0,0.6997079253196716,0.3708438277244568,0.3708438277244568,1.0,1.0,-3.4809415340423584,0.9643719792366028,2.5165696144104004,0.1777629107236862,0.9139654636383056,0.9139654636383056,0.0,281.8282470703125,284.0,52658.53515625,0.0,4079.94287109375,1.0,278.8607177734375,282.5744323730469,292.1957702636719,295.5830383300781,293.1499938964844,293.1499938964844,278.54998779296875,30039.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3934059143066406,3.393426418304444,7.683602802899259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.30908203125,0.0,1785.77490234375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240540,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.19952392578125,0.7689439654350281,0.4146078526973724,0.3800681233406067,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1991882324219,0.8575747609138489,0.582990288734436,0.5582605600357056,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1990051269531,0.9214447736740112,0.7214927077293396,0.5070751309394836,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1996459960937,0.7430883646011353,0.3724080324172973,0.3602689802646637,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20050048828125,0.6364039182662964,0.2309010773897171,1.0765610933303833,284.1993103027344,284.95001220703125,299.7649841308594,289.005859375,297.90118408203125,297.1898803710937,284.1971435546875,1.0,0.699063777923584,0.3704854547977447,0.3704854547977447,1.0,1.0,-3.461369514465332,0.9569198489189148,2.504449844360352,0.1746325641870498,0.9023581147193908,0.9023581147193908,0.0,285.339111328125,287.0,53568.3984375,0.0,4050.768310546875,1.0,278.560791015625,282.3439636230469,292.2430114746094,295.68902587890625,293.1499938964844,293.1499938964844,278.25,30727.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3886194229125977,3.3886399269104004,7.661942049708159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.79052734375,0.0,1786.0550537109375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240600,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.19952392578125,0.7689439654350281,0.4146078526973724,0.3800681233406067,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1991882324219,0.8575747609138489,0.582990288734436,0.5582605600357056,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1990051269531,0.9214447736740112,0.7214927077293396,0.5070751309394836,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1996459960937,0.7430883646011353,0.3724080324172973,0.3602689802646637,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20050048828125,0.6364039182662964,0.2309010773897171,1.0765610933303833,284.1993103027344,284.95001220703125,299.7649841308594,289.005859375,297.90118408203125,297.1898803710937,284.1971435546875,1.0,0.699063777923584,0.3704854547977447,0.3704854547977447,1.0,1.0,-3.461369514465332,0.9569198489189148,2.504449844360352,0.1746325641870498,0.9023581147193908,0.9023581147193908,0.0,285.339111328125,287.0,53568.3984375,0.0,4050.768310546875,1.0,278.560791015625,282.3439636230469,292.2430114746094,295.68902587890625,293.1499938964844,293.1499938964844,278.25,30727.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3886194229125977,3.3886399269104004,7.661942049708159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.79052734375,0.0,1786.0550537109375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240660,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9985046386719,0.7640447020530701,0.4107108414173126,0.3768017292022705,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981384277344,0.8526371717453003,0.5784627199172974,0.5542562007904053,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9979553222656,0.9179989695549012,0.7218227386474609,0.5074910521507263,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9986267089844,0.7392178177833557,0.3698139786720276,0.3580509722232818,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.99951171875,0.6327050924301147,0.228766530752182,1.0679950714111328,283.9982604980469,284.95001220703125,299.748291015625,289.0131225585937,297.87860107421875,297.1667175292969,283.9960021972656,1.0,0.698204755783081,0.3702918589115143,0.3702918589115143,1.0,1.0,-3.4401559829711914,0.9494196176528932,2.490736484527588,0.1718097925186157,0.8880568742752075,0.8880568742752075,0.0,288.7812805175781,290.0,54494.0546875,0.0,4017.260009765625,1.0,278.2608337402344,282.1168212890625,292.2911682128906,295.7977294921875,293.1499938964844,293.1499938964844,278.54998779296875,31661.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3821046352386475,3.3821253776550293,7.632510232724599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.99755859375,0.0,1786.41552734375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240720,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9985046386719,0.7640447020530701,0.4107108414173126,0.3768017292022705,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981384277344,0.8526371717453003,0.5784627199172974,0.5542562007904053,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9979553222656,0.9179989695549012,0.7218227386474609,0.5074910521507263,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9986267089844,0.7392178177833557,0.3698139786720276,0.3580509722232818,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.99951171875,0.6327050924301147,0.228766530752182,1.0679950714111328,283.9982604980469,284.95001220703125,299.748291015625,289.0131225585937,297.87860107421875,297.1667175292969,283.9960021972656,1.0,0.698204755783081,0.3702918589115143,0.3702918589115143,1.0,1.0,-3.4401559829711914,0.9494196176528932,2.490736484527588,0.1718097925186157,0.8880568742752075,0.8880568742752075,0.0,288.7812805175781,290.0,54494.0546875,0.0,4017.260009765625,1.0,278.2608337402344,282.1168212890625,292.2911682128906,295.7977294921875,293.1499938964844,293.1499938964844,278.54998779296875,31661.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3821046352386475,3.3821253776550293,7.632510232724599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.99755859375,0.0,1786.41552734375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240780,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1227722167969,0.7612728476524353,0.4089348316192627,0.3748680055141449,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.12322998046875,0.8497893214225769,0.5761588215827942,0.5517547726631165,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1234436035156,0.9164255261421204,0.723334014415741,0.5081826448440552,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1225891113281,0.737004816532135,0.3685851097106933,0.3566879332065582,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1214294433594,0.6305320858955383,0.2276650518178939,1.062510967254639,284.1230773925781,284.95001220703125,299.7362670898437,289.018310546875,297.87109375,297.1618957519531,284.1256408691406,1.0,0.6976500749588013,0.370152473449707,0.370152473449707,1.0,1.0,-3.4274046421051025,0.944859743118286,2.4825448989868164,0.1698777228593826,0.8811948299407959,0.8811948299407959,0.0,290.6781005859375,290.0,53187.7421875,0.0,3996.264404296875,1.0,278.5238037109375,282.2781982421875,292.2063903808594,295.5673828125,293.1499938964844,293.1499938964844,278.54998779296875,32195.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3783822059631348,3.3784029483795166,7.615717549924739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.74072265625,0.0,1786.6107177734375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240840,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.13580322265625,0.7606416940689087,0.4084908366203308,0.3744239509105682,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1359558105469,0.8491001129150391,0.5755211114883423,0.5510976910591125,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.13604736328125,0.916345477104187,0.7242023348808289,0.5087430477142334,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1357421875,0.7365023493766785,0.368304431438446,0.3563778400421142,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1353454589844,0.6300120949745178,0.2273954302072525,1.061123251914978,284.1358947753906,284.95001220703125,299.7315673828125,289.0203552246094,297.8703308105469,297.16290283203125,284.1367492675781,1.0,0.6975653171539307,0.3700982630252838,0.3700982630252838,1.0,1.0,-3.424708366394043,0.9438222050666808,2.480886220932007,0.1693702191114425,0.878307044506073,0.878307044506073,0.0,291.12322998046875,278.0,53077.46484375,0.0,3992.098388671875,1.0,278.5398254394531,282.2933959960937,292.197509765625,295.5657043457031,293.1499938964844,293.1499938964844,278.8500061035156,32404.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.376914978027344,3.3769357204437256,7.609104386574472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.7939453125,0.0,1786.685546875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240900,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2595520019531,0.7612779140472412,0.4079804420471191,0.3737119436264038,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2607116699219,0.8497855067253113,0.5746855139732361,0.5500344634056091,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.26129150390625,0.9186520576477052,0.7260869145393372,0.5098170042037964,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.737206220626831,0.3680395185947418,0.3558942079544067,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2561950683594,0.6304681897163391,0.2271104156970977,1.0588699579238892,284.26031494140625,284.95001220703125,299.72320556640625,289.02392578125,297.87109375,297.1676025390625,284.2670288085937,1.0,0.6958049535751343,0.3700014650821686,0.3700014650821686,1.0,1.0,-3.420569896697998,0.942187488079071,2.4783823490142822,0.1685772985219955,0.8749122023582458,0.8749122023582458,0.0,289.0343017578125,278.0,51973.8125,0.0,3969.5205078125,1.0,278.79083251953125,282.4511413574219,292.1389465332031,295.3827819824219,293.1499938964844,293.1499938964844,278.8500061035156,32707.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.374798536300659,3.37481951713562,7.599570039928949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.951171875,0.0,1786.7913818359375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240960,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.30682373046875,0.7631679177284241,0.4077511131763458,0.373294472694397,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070373535156,0.8517856597900391,0.5741645693778992,0.5493032932281494,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3071594238281,0.9226645827293396,0.728278398513794,0.5111664533615112,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067321777344,0.739029586315155,0.368040382862091,0.3556571900844574,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3061828613281,0.6319228410720825,0.2270661145448684,1.057542085647583,284.3069763183594,284.95001220703125,299.71484375,289.0274963378906,297.87420654296875,297.1754150390625,284.3082275390625,1.0,0.6937201619148254,0.3699264824390411,0.3699264824390411,1.0,1.0,-3.4189248085021973,0.9414271712303162,2.4774975776672363,0.168078139424324,0.8711336851119995,0.8711336851119995,0.0,285.31805419921875,266.0,51782.625,0.0,3943.719482421875,1.0,278.8390197753906,282.50457763671875,292.12518310546875,295.3983154296875,293.1499938964844,293.1499938964844,279.1499938964844,32987.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3728373050689697,3.3728582859039307,7.590739414808922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.78466796875,0.0,1786.88720703125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12241020,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.486328125,0.7688873410224915,0.4077439904212951,0.3727853894233703,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4866027832031,0.8578768372535706,0.573654055595398,0.5482721328735352,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867248535156,0.933332860469818,0.733156144618988,0.5141282081604004,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862365722656,0.7444956302642822,0.3685214519500732,0.3555731177330017,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.485595703125,0.6365113258361816,0.2274505645036697,1.0567277669906616,284.48651123046875,284.95001220703125,299.697998046875,289.0345764160156,297.88336181640625,297.19482421875,284.4880065917969,1.0,0.6889159083366394,0.3697764873504638,0.3697764873504638,1.0,1.0,-3.4195473194122314,0.941186785697937,2.478360652923584,0.1675204783678054,0.8664175271987915,0.8664175271987915,0.0,275.6280517578125,254.0,50653.17578125,0.0,3888.71240234375,1.0,279.1390075683594,282.72723388671875,292.0689697265625,295.2644348144531,293.1499938964844,293.1499938964844,279.45001220703125,33397.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.369966745376587,3.369987726211548,7.577824590043747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.49169921875,0.0,1787.0235595703125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12241080,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.486328125,0.7688873410224915,0.4077439904212951,0.3727853894233703,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4866027832031,0.8578768372535706,0.573654055595398,0.5482721328735352,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867248535156,0.933332860469818,0.733156144618988,0.5141282081604004,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862365722656,0.7444956302642822,0.3685214519500732,0.3555731177330017,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.485595703125,0.6365113258361816,0.2274505645036697,1.0567277669906616,284.48651123046875,284.95001220703125,299.697998046875,289.0345764160156,297.88336181640625,297.19482421875,284.4880065917969,1.0,0.6889159083366394,0.3697764873504638,0.3697764873504638,1.0,1.0,-3.4195473194122314,0.941186785697937,2.478360652923584,0.1675204783678054,0.8664175271987915,0.8664175271987915,0.0,275.6280517578125,254.0,50653.17578125,0.0,3888.71240234375,1.0,279.1390075683594,282.72723388671875,292.0689697265625,295.2644348144531,293.1499938964844,293.1499938964844,279.45001220703125,33397.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.369966745376587,3.369987726211548,7.577824590043747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.49169921875,0.0,1787.0235595703125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12241140,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705322265625,0.7765563130378723,0.4081884026527405,0.3726565241813659,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708374023437,0.8660696744918823,0.5736691951751709,0.5477175712585449,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67095947265625,0.9463132619857788,0.7385420203208923,0.5174220204353333,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6704406738281,0.751815915107727,0.3694762885570526,0.3559137284755707,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66973876953125,0.6428260207176208,0.2283105254173278,1.0579293966293335,284.67071533203125,284.95001220703125,299.6810302734375,289.0415344238281,297.8948974609375,297.2173156738281,284.6723937988281,1.0,0.6838284730911255,0.3696264922618866,0.3696264922618866,1.0,1.0,-3.424536943435669,0.9423651099205016,2.4821720123291016,0.1674298495054245,0.8641901612281799,0.8641901612281799,0.0,264.31903076171875,242.0,49587.47265625,0.0,3834.98486328125,1.0,279.4389953613281,282.9529724121094,292.02978515625,295.15118408203125,293.1499938964844,293.1499938964844,279.75,33611.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967445731163024,1.0,0.0,0.0,3.368472099304199,3.36849308013916,7.571103992631834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.93115234375,0.0,1787.0926513671875,1895.4371337890625,0.0,4272.48828125,1.0,1.0,0.0,3.0,1.0,0.0
12241200,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705322265625,0.7765563130378723,0.4081884026527405,0.3726565241813659,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708374023437,0.8660696744918823,0.5736691951751709,0.5477175712585449,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67095947265625,0.9463132619857788,0.7385420203208923,0.5174220204353333,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6704406738281,0.751815915107727,0.3694762885570526,0.3559137284755707,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66973876953125,0.6428260207176208,0.2283105254173278,1.0579293966293335,284.67071533203125,284.95001220703125,299.6810302734375,289.0415344238281,297.8948974609375,297.2173156738281,284.6723937988281,1.0,0.6838284730911255,0.3696264922618866,0.3696264922618866,1.0,1.0,-3.424536943435669,0.9423651099205016,2.4821720123291016,0.1674298495054245,0.8641901612281799,0.8641901612281799,0.0,264.31903076171875,242.0,49587.47265625,0.0,3834.98486328125,1.0,279.4389953613281,282.9529724121094,292.02978515625,295.15118408203125,293.1499938964844,293.1499938964844,279.75,33611.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967445731163024,1.0,0.0,0.0,3.368472099304199,3.36849308013916,7.571103992631834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.93115234375,0.0,1787.0926513671875,1895.4371337890625,0.0,4272.48828125,1.0,1.0,0.0,3.0,1.0,0.0
12241260,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7857434153556824,0.408971905708313,0.3728176355361938,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8759319186210632,0.5740749835968018,0.547519326210022,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9604281783103944,0.7443255186080933,0.5209788680076599,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.7606549859046936,0.3707744479179382,0.356567919254303,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.6505782008171082,0.2295099943876266,1.0606180429458618,284.8578796386719,284.95001220703125,299.6639099121094,289.0483093261719,297.90692138671875,297.2413024902344,284.8596496582031,1.0,0.6787703037261963,0.3691686391830444,0.3691686391830444,1.0,1.0,-3.4327869415283203,0.9436994194984436,2.489087581634521,0.1667812019586563,0.8644779324531555,0.8644779324531555,0.0,252.3079376220703,230.0,48567.34765625,0.0,3784.983642578125,1.0,279.7389831542969,283.18048095703125,292.0179138183594,295.0675354003906,293.1499938964844,293.1499938964844,280.04998779296875,33614.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98806232213974,1.0,0.0,0.0,3.368450164794922,3.368471145629883,7.571005085083016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.4453125,0.0,1787.0936279296875,1895.4371337890625,0.0,4198.40087890625,1.0,1.0,0.0,3.0,1.0,0.0
12241320,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7857434153556824,0.408971905708313,0.3728176355361938,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8759319186210632,0.5740749835968018,0.547519326210022,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9604281783103944,0.7443255186080933,0.5209788680076599,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.7606549859046936,0.3707744479179382,0.356567919254303,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.6505782008171082,0.2295099943876266,1.0606180429458618,284.8578796386719,284.95001220703125,299.6639099121094,289.0483093261719,297.90692138671875,297.2413024902344,284.8596496582031,1.0,0.6787703037261963,0.3691686391830444,0.3691686391830444,1.0,1.0,-3.4327869415283203,0.9436994194984436,2.489087581634521,0.1667812019586563,0.8644779324531555,0.8644779324531555,0.0,252.3079376220703,230.0,48567.34765625,0.0,3784.983642578125,1.0,279.7389831542969,283.18048095703125,292.0179138183594,295.0675354003906,293.1499938964844,293.1499938964844,280.04998779296875,33614.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98806232213974,1.0,0.0,0.0,3.368450164794922,3.368471145629883,7.571005085083016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.4453125,0.0,1787.0936279296875,1895.4371337890625,0.0,4198.40087890625,1.0,1.0,0.0,3.0,1.0,0.0
12241380,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7963038682937622,0.4100406169891357,0.3732270300388336,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8873493671417236,0.574808657169342,0.5476229786872864,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9748446941375732,0.7504549622535706,0.5247681140899658,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7709577083587646,0.3723523318767547,0.3574802577495575,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.659743070602417,0.2309738397598266,1.0644806623458862,285.0469970703125,284.95001220703125,299.6465759277344,289.0549011230469,297.91949462890625,297.2659912109375,285.0488586425781,1.0,0.6738730072975159,0.3687107861042022,0.3687107861042022,1.0,1.0,-3.443701267242432,0.9458602666854858,2.497841119766236,0.1663731783628463,0.8673007488250732,0.8673007488250732,0.0,239.999252319336,218.0,47582.72265625,0.0,3739.4873046875,1.0,280.0389709472656,283.4090576171875,292.01953125,295.0039367675781,293.1499938964844,293.1499938964844,280.3500061035156,33405.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785704016685486,1.0,0.0,0.0,3.3699138164520264,3.369934797286988,7.57758641611872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.7275390625,0.0,1787.0260009765625,1895.4371337890625,0.0,4116.2841796875,1.0,1.0,0.0,3.0,1.0,0.0
12241440,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7963038682937622,0.4100406169891357,0.3732270300388336,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8873493671417236,0.574808657169342,0.5476229786872864,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9748446941375732,0.7504549622535706,0.5247681140899658,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7709577083587646,0.3723523318767547,0.3574802577495575,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.659743070602417,0.2309738397598266,1.0644806623458862,285.0469970703125,284.95001220703125,299.6465759277344,289.0549011230469,297.91949462890625,297.2659912109375,285.0488586425781,1.0,0.6738730072975159,0.3687107861042022,0.3687107861042022,1.0,1.0,-3.443701267242432,0.9458602666854858,2.497841119766236,0.1663731783628463,0.8673007488250732,0.8673007488250732,0.0,239.999252319336,218.0,47582.72265625,0.0,3739.4873046875,1.0,280.0389709472656,283.4090576171875,292.01953125,295.0039367675781,293.1499938964844,293.1499938964844,280.3500061035156,33405.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785704016685486,1.0,0.0,0.0,3.3699138164520264,3.369934797286988,7.57758641611872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.7275390625,0.0,1787.0260009765625,1895.4371337890625,0.0,4116.2841796875,1.0,1.0,0.0,3.0,1.0,0.0
12241500,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.8020035028457642,0.4106554388999939,0.3734729588031769,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18243408203125,0.8935624361038208,0.5752703547477722,0.5477359294891357,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831359863281,0.9818817377090454,0.7536224126815796,0.5266965627670288,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.7766037583351135,0.3732217252254486,0.35799640417099,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.6648182272911072,0.2317802309989929,1.066713809967041,285.1820373535156,284.95001220703125,299.6378173828125,289.0581359863281,297.9257202148437,297.2781982421875,285.1893310546875,1.0,0.6714904308319092,0.36848184466362,0.36848184466362,1.0,1.0,-3.449757575988769,0.9471309185028076,2.502626895904541,0.1662323623895645,0.8701603412628174,0.8701603412628174,0.0,233.8420562744141,218.0,46689.40234375,0.0,3718.0654296875,1.0,280.2904968261719,283.5792541503906,292.0012512207031,294.882080078125,293.1499938964844,293.1499938964844,280.3500061035156,33214.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718369841575624,1.0,0.0,0.0,3.3712496757507324,3.3712706565856934,7.583595333926496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.25439453125,0.0,1786.963134765625,1895.4371337890625,0.0,4057.37109375,1.0,1.0,0.0,3.0,1.0,0.0
12241560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.8081898093223572,0.4113655686378479,0.3738608360290527,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23779296875,0.9003510475158691,0.575838029384613,0.5479995608329773,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.9889371991157532,0.7569035887718201,0.5287727117538452,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23736572265625,0.78279048204422,0.3741778135299682,0.358621746301651,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366027832031,0.6704091429710388,0.2326602935791015,1.0693331956863403,285.2377014160156,284.95001220703125,299.62896728515625,289.061279296875,297.9322509765625,297.29107666015625,285.2395935058594,1.0,0.6691908836364746,0.3681906461715698,0.3681906461715698,1.0,1.0,-3.456939458847046,0.9485859274864196,2.5083537101745605,0.1660185754299163,0.8726754188537598,0.8726754188537598,0.0,227.5672302246093,206.0,46626.11328125,0.0,3698.613037109375,1.0,280.339111328125,283.63848876953125,292.02545166015625,294.94879150390625,293.1499938964844,293.1499938964844,280.6499938964844,32994.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969069242477417,1.0,0.0,0.0,3.372792959213257,3.3728139400482178,7.590539894408721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.9033203125,0.0,1786.8892822265625,1895.4371337890625,0.0,4033.0048828125,1.0,1.0,0.0,3.0,1.0,0.0
12241620,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281311035156,0.820050835609436,0.4129170179367065,0.3747372925281524,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42840576171875,0.914812445640564,0.5771327614784241,0.5486670732498169,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.9990000128746032,0.7637774348258972,0.5294339060783386,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42803955078125,0.795455276966095,0.3762221336364746,0.3600102365016937,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.6819947361946106,0.2345336079597473,1.0752217769622805,285.4283142089844,284.95001220703125,299.611083984375,289.0674133300781,297.9450988769531,297.31658935546875,285.4297790527344,1.0,0.6645408272743225,0.3676081895828247,0.3676081895828247,1.0,1.0,-3.4684605598449707,0.9505264163017272,2.517934083938598,0.1655617505311966,0.8805981278419495,0.8805981278419495,0.0,215.76904296875,194.0,45664.734375,0.0,3656.833251953125,1.0,280.6390686035156,283.8669738769531,292.0323181152344,294.896728515625,293.1499938964844,293.1499938964844,280.95001220703125,32402.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597119688987732,1.0,0.0,0.0,3.376934289932251,3.376955032348633,7.609191357005329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.85302734375,0.0,1786.6845703125,1895.4371337890625,0.0,3950.017578125,1.0,1.0,0.0,3.0,1.0,0.0
12241680,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281311035156,0.820050835609436,0.4129170179367065,0.3747372925281524,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42840576171875,0.914812445640564,0.5771327614784241,0.5486670732498169,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.9990000128746032,0.7637774348258972,0.5294339060783386,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42803955078125,0.795455276966095,0.3762221336364746,0.3600102365016937,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.6819947361946106,0.2345336079597473,1.0752217769622805,285.4283142089844,284.95001220703125,299.611083984375,289.0674133300781,297.9450988769531,297.31658935546875,285.4297790527344,1.0,0.6645408272743225,0.3676081895828247,0.3676081895828247,1.0,1.0,-3.4684605598449707,0.9505264163017272,2.517934083938598,0.1655617505311966,0.8805981278419495,0.8805981278419495,0.0,215.76904296875,194.0,45664.734375,0.0,3656.833251953125,1.0,280.6390686035156,283.8669738769531,292.0323181152344,294.896728515625,293.1499938964844,293.1499938964844,280.95001220703125,32402.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597119688987732,1.0,0.0,0.0,3.376934289932251,3.376955032348633,7.609191357005329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.85302734375,0.0,1786.6845703125,1895.4371337890625,0.0,3950.017578125,1.0,1.0,0.0,3.0,1.0,0.0
12241740,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090087890625,0.8295837044715881,0.4145664572715759,0.3758445084095001,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092529296875,0.9276061058044434,0.5785852074623108,0.5496248602867126,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.609375,0.9990000128746032,0.7742519974708557,0.5116878151893616,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60894775390625,0.8060750365257263,0.3783734142780304,0.3616470396518707,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083679199219,0.6919476389884949,0.2365177720785141,1.0822319984436035,285.60919189453125,284.95001220703125,299.5928649902344,289.0732727050781,297.9677124023437,297.3564758300781,285.61053466796875,1.0,0.6584836840629578,0.3670257329940796,0.3670257329940796,1.0,1.0,-3.459913492202759,0.9459890723228456,2.513924360275269,0.1629156470298767,0.8908625245094299,0.8908625245094299,0.0,206.2985076904297,182.0,44615.68359375,0.0,3580.229736328125,1.0,280.9390869140625,284.08819580078125,292.03680419921875,294.83837890625,293.1499938964844,293.1499938964844,281.25,31673.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500800371170044,1.0,0.0,0.0,3.382023572921753,3.3820443153381348,7.632143592672946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.72607421875,0.0,1786.419921875,1895.4371337890625,0.0,3863.68310546875,1.0,1.0,0.0,3.0,1.0,0.0
12241800,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090087890625,0.8295837044715881,0.4145664572715759,0.3758445084095001,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092529296875,0.9276061058044434,0.5785852074623108,0.5496248602867126,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.609375,0.9990000128746032,0.7742519974708557,0.5116878151893616,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60894775390625,0.8060750365257263,0.3783734142780304,0.3616470396518707,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083679199219,0.6919476389884949,0.2365177720785141,1.0822319984436035,285.60919189453125,284.95001220703125,299.5928649902344,289.0732727050781,297.9677124023437,297.3564758300781,285.61053466796875,1.0,0.6584836840629578,0.3670257329940796,0.3670257329940796,1.0,1.0,-3.459913492202759,0.9459890723228456,2.513924360275269,0.1629156470298767,0.8908625245094299,0.8908625245094299,0.0,206.2985076904297,182.0,44615.68359375,0.0,3580.229736328125,1.0,280.9390869140625,284.08819580078125,292.03680419921875,294.83837890625,293.1499938964844,293.1499938964844,281.25,31673.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500800371170044,1.0,0.0,0.0,3.382023572921753,3.3820443153381348,7.632143592672946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.72607421875,0.0,1786.419921875,1895.4371337890625,0.0,3863.68310546875,1.0,1.0,0.0,3.0,1.0,0.0
12241860,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936706542969,0.8403725028038025,0.4163433611392975,0.3770116865634918,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.9421494007110596,0.5802618861198425,0.5507354736328125,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940979003906,0.9990000128746032,0.7871766686439514,0.4924871921539306,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7935791015625,0.8174138069152832,0.3806010484695434,0.3633114099502563,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928771972656,0.7030976414680481,0.2386317104101181,1.0896000862121582,285.7938842773437,284.95001220703125,299.57525634765625,289.0785217285156,297.9991149902344,297.4078369140625,285.7955322265625,1.0,0.6520759463310242,0.3665748536586761,0.3665748536586761,1.0,1.0,-3.45042371749878,0.9415460228919984,2.5088775157928467,0.1605009883642196,0.903040647506714,0.903040647506714,0.0,196.40939331054688,182.0,43662.61328125,0.0,3499.186767578125,1.0,281.23699951171875,284.3128356933594,292.0379943847656,294.7760314941406,293.1499938964844,293.1499938964844,281.25,30873.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402742385864258,1.0,0.0,0.0,3.387601613998413,3.387622356414795,7.657340574951377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.11376953125,0.0,1786.1129150390625,1895.4371337890625,0.0,3774.93798828125,1.0,1.0,0.0,3.0,1.0,0.0
12241920,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961120605469,0.8410458564758301,0.416435182094574,0.3770843148231506,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7963562011719,0.9430357217788696,0.5803517699241638,0.5508077144622803,297.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79644775390625,0.9990000128746032,0.7879527807235718,0.4913330078125,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7960205078125,0.8180909156799316,0.3807243108749389,0.3634119033813476,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79541015625,0.703783392906189,0.2387535721063614,1.0900524854660034,285.7962646484375,284.95001220703125,299.5742492675781,289.07879638671875,298.0009460449219,297.41082763671875,285.79766845703125,1.0,0.651698887348175,0.3665492832660675,0.3665492832660675,1.0,1.0,-3.4498748779296875,0.9412912130355836,2.5085837841033936,0.1603655666112899,0.9036781191825868,0.9036781191825868,0.0,195.8276214599609,185.0,43659.0859375,0.0,3494.454833984375,1.0,281.2391052246094,284.3152160644531,292.0416259765625,294.7831420898437,293.1499938964844,293.1499938964844,280.95001220703125,30831.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401963353157043,1.0,0.0,0.0,3.387893915176392,3.387914657592773,7.658662184439891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.9638671875,0.0,1786.096435546875,1895.4371337890625,0.0,3774.22998046875,1.0,1.0,0.0,3.0,1.0,0.0
12241980,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.8466615080833435,0.416744589805603,0.3776579201221466,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493530273437,0.9502873420715332,0.580647349357605,0.5513927340507507,297.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492004394531,0.9990000128746032,0.7979623675346375,0.4818772375583648,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498718261719,0.8239405751228333,0.3818470537662506,0.3646260499954223,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507873535156,0.7100155353546143,0.240113228559494,1.096313238143921,285.64947509765625,284.95001220703125,299.5590515136719,289.0829772949219,298.0177307128906,297.4407653808594,285.6473083496094,1.0,0.6495060920715332,0.3661680817604065,0.3661680817604065,1.0,1.0,-3.448873996734619,0.9398175477981568,2.509056568145752,0.1589051336050033,0.9098960161209106,0.9098960161209106,0.0,191.25767517089844,185.0,44640.1953125,0.0,3465.18603515625,1.0,280.9698181152344,284.1232604980469,292.132080078125,295.0129089355469,293.1499938964844,293.1499938964844,280.95001220703125,30409.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518336057662964,1.0,0.0,0.0,3.39082932472229,3.390850067138672,7.671940238651587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.0966796875,0.0,1785.9273681640625,1895.4371337890625,0.0,3879.465576171875,1.0,1.0,0.0,3.0,1.0,0.0
12242040,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407165527344,0.847343385219574,0.4166697859764099,0.3776038885116577,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405334472656,0.9511728286743164,0.5805419683456421,0.5513240694999695,297.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404724121094,0.9990000128746032,0.8001160621643066,0.4805971384048462,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.8247334957122803,0.3819934129714966,0.3647835254669189,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412048339844,0.7109106183052063,0.240351602435112,1.0974411964416504,285.6405944824219,284.95001220703125,299.5552062988281,289.083984375,298.0196228027344,297.445068359375,285.6395568847656,1.0,0.649194061756134,0.366072803735733,0.366072803735733,1.0,1.0,-3.448732614517212,0.9394826889038086,2.509249925613404,0.1585810333490371,0.9116291403770448,0.9116291403770448,0.0,190.64588928222656,203.0,44680.2109375,0.0,3461.251220703125,1.0,280.9600830078125,284.1122131347656,292.1300048828125,295.0054016113281,293.1499938964844,293.1499938964844,280.6499938964844,30308.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534398317337036,1.0,0.0,0.0,3.39153790473938,3.3915584087371826,7.675146207475336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.94677734375,0.0,1785.8857421875,1895.4371337890625,0.0,3893.8974609375,1.0,1.0,0.0,3.0,1.0,0.0
12242100,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51885986328125,0.8462089896202087,0.4162408709526062,0.377416044473648,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177917480469,0.9497058391571044,0.5799955129623413,0.5510466694831848,297.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51739501953125,0.9990000128746032,0.8046209812164307,0.4823751747608185,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.8240182995796204,0.3821481764316559,0.3651134669780731,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.521728515625,0.7105992436408997,0.2407784610986709,1.100084900856018,285.5181579589844,284.95001220703125,299.5455322265625,289.0864562988281,298.0199279785156,297.4496154785156,285.5121154785156,1.0,0.6507810950279236,0.3658345639705658,0.3658345639705658,1.0,1.0,-3.4538705348968506,0.9404236078262328,2.513446807861328,0.1581309139728546,0.914225161075592,0.914225161075592,0.0,191.7032928466797,203.0,45735.484375,0.0,3479.688720703125,1.0,280.70867919921875,283.94976806640625,292.1642761230469,295.16119384765625,293.1499938964844,293.1499938964844,280.6499938964844,30122.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628936052322388,1.0,0.0,0.0,3.392830371856689,3.392851114273072,7.680997100578679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.1884765625,0.0,1785.809326171875,1895.4371337890625,0.0,3978.337158203125,1.0,1.0,0.0,3.0,1.0,0.0
12242160,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47882080078125,0.842759907245636,0.4155910313129425,0.3769879043102264,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786682128906,0.945194661617279,0.5791579484939575,0.550457239151001,297.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786376953125,0.9990000128746032,0.8077887296676636,0.4880553185939789,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788513183594,0.8210912346839905,0.3820643424987793,0.3652217984199524,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47918701171875,0.7081292867660522,0.2409745901823043,1.101895809173584,285.4787292480469,284.95001220703125,299.53570556640625,289.0888061523437,298.01373291015625,297.4449462890625,285.4780578613281,1.0,0.6535480618476868,0.3656725883483886,0.3656725883483886,1.0,1.0,-3.4617812633514404,0.9424654245376588,2.519315719604492,0.1583121567964553,0.9173144102096558,0.9173144102096558,0.0,194.7587127685547,221.0,45989.10546875,0.0,3516.586669921875,1.0,280.6607360839844,283.90216064453125,292.1471862792969,295.1170349121094,293.1499938964844,293.1499938964844,280.3500061035156,29955.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680336713790894,1.0,0.0,0.0,3.3939898014068604,3.394010305404663,7.686247158744663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.37939453125,0.0,1785.7398681640625,1895.4371337890625,0.0,4023.86669921875,1.0,1.0,0.0,3.0,1.0,0.0
12242220,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31817626953125,0.8322696089744568,0.4138940870761871,0.3759342730045318,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3180236816406,0.9308536052703856,0.5770573616027832,0.548973560333252,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179626464844,0.9990000128746032,0.8107712268829346,0.5065168738365173,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182067871094,0.8113979697227478,0.3814636468887329,0.3651485741138458,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185729980469,0.6993393898010254,0.2408452928066253,1.1037968397140503,285.31805419921875,284.95001220703125,299.5157165527344,289.0932312011719,297.9844665527344,297.41229248046875,285.3173828125,1.0,0.6616746187210083,0.3653486371040344,0.3653486371040344,1.0,1.0,-3.483126401901245,0.9483421444892884,2.5347843170166016,0.1592982113361358,0.9208805561065674,0.9208805561065674,0.0,204.7252960205078,239.0,47323.03515625,0.0,3627.1689453125,1.0,280.3607177734375,283.6946105957031,292.1470947265625,295.2023010253906,293.1499938964844,293.1499938964844,280.04998779296875,29735.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811788201332092,1.0,0.0,0.0,3.395516872406006,3.3955373764038086,7.693166139688401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.99267578125,0.0,1785.647216796875,1895.4371337890625,0.0,4138.9619140625,1.0,1.0,0.0,3.0,1.0,0.0
12242280,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31817626953125,0.8322696089744568,0.4138940870761871,0.3759342730045318,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3180236816406,0.9308536052703856,0.5770573616027832,0.548973560333252,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179626464844,0.9990000128746032,0.8107712268829346,0.5065168738365173,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182067871094,0.8113979697227478,0.3814636468887329,0.3651485741138458,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185729980469,0.6993393898010254,0.2408452928066253,1.1037968397140503,285.31805419921875,284.95001220703125,299.5157165527344,289.0932312011719,297.9844665527344,297.41229248046875,285.3173828125,1.0,0.6616746187210083,0.3653486371040344,0.3653486371040344,1.0,1.0,-3.483126401901245,0.9483421444892884,2.5347843170166016,0.1592982113361358,0.9208805561065674,0.9208805561065674,0.0,204.7252960205078,239.0,47323.03515625,0.0,3627.1689453125,1.0,280.3607177734375,283.6946105957031,292.1470947265625,295.2023010253906,293.1499938964844,293.1499938964844,280.04998779296875,29735.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811788201332092,1.0,0.0,0.0,3.395516872406006,3.3955373764038086,7.693166139688401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.99267578125,0.0,1785.647216796875,1895.4371337890625,0.0,4138.9619140625,1.0,1.0,0.0,3.0,1.0,0.0
