time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242340,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.8192241787910461,0.4117215275764465,0.3745610117912292,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557922363281,0.9129316210746764,0.5745286345481873,0.5471892356872559,297.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.9990000128746032,0.8100519776344299,0.5309303402900696,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.7982819080352783,0.3804204165935516,0.3647498786449432,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563720703125,0.6876606941223145,0.2401251494884491,1.1035165786743164,285.15582275390625,284.95001220703125,299.4951477050781,289.0971984863281,297.942626953125,297.36236572265625,285.15509033203125,1.0,0.6719062328338623,0.3650247156620025,0.3650247156620025,1.0,1.0,-3.5078744888305664,0.955289363861084,2.5525851249694824,0.160664364695549,0.9222715497016908,0.9222715497016908,0.0,218.2744903564453,242.0,48643.0859375,0.0,3768.920654296875,1.0,280.0606994628906,283.4869079589844,292.1457824707031,295.28302001953125,293.1499938964844,293.1499938964844,279.75,29642.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931284785270692,1.0,0.0,0.0,3.396167278289795,3.3961877822875977,7.696112902522145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.75537109375,0.0,1785.607421875,1895.4371337890625,0.0,4241.75537109375,1.0,1.0,0.0,3.0,1.0,0.0
12242400,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.8192241787910461,0.4117215275764465,0.3745610117912292,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557922363281,0.9129316210746764,0.5745286345481873,0.5471892356872559,297.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.9990000128746032,0.8100519776344299,0.5309303402900696,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.7982819080352783,0.3804204165935516,0.3647498786449432,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563720703125,0.6876606941223145,0.2401251494884491,1.1035165786743164,285.15582275390625,284.95001220703125,299.4951477050781,289.0971984863281,297.942626953125,297.36236572265625,285.15509033203125,1.0,0.6719062328338623,0.3650247156620025,0.3650247156620025,1.0,1.0,-3.5078744888305664,0.955289363861084,2.5525851249694824,0.160664364695549,0.9222715497016908,0.9222715497016908,0.0,218.2744903564453,242.0,48643.0859375,0.0,3768.920654296875,1.0,280.0606994628906,283.4869079589844,292.1457824707031,295.28302001953125,293.1499938964844,293.1499938964844,279.75,29642.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931284785270692,1.0,0.0,0.0,3.396167278289795,3.3961877822875977,7.696112902522145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.75537109375,0.0,1785.607421875,1895.4371337890625,0.0,4241.75537109375,1.0,1.0,0.0,3.0,1.0,0.0
12242460,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8090547323226929,0.4091066718101501,0.3726883232593536,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9005645513534546,0.5715705156326294,0.5449030995368958,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.8073894381523132,0.549211859703064,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7884228825569153,0.3790110647678375,0.3638903796672821,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.6787552237510681,0.2389219999313354,1.100453495979309,284.98370361328125,284.95001220703125,299.4739990234375,289.1006774902344,297.89617919921875,297.3080139160156,284.9823913574219,1.0,0.6783276200294495,0.3641949594020843,0.3641949594020843,1.0,1.0,-3.520167112350464,0.9566957354545592,2.56347131729126,0.1595731526613235,0.9213142395019532,0.9213142395019532,0.0,228.53770446777344,245.0,49829.63671875,0.0,3861.265380859375,1.0,279.7607116699219,283.271484375,292.1547241210937,295.3644104003906,293.1499938964844,293.1499938964844,279.45001220703125,29677.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.395918607711792,3.395939350128174,7.694986834394513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.5849609375,0.0,1785.6226806640625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12242520,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8090547323226929,0.4091066718101501,0.3726883232593536,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9005645513534546,0.5715705156326294,0.5449030995368958,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.8073894381523132,0.549211859703064,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7884228825569153,0.3790110647678375,0.3638903796672821,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.6787552237510681,0.2389219999313354,1.100453495979309,284.98370361328125,284.95001220703125,299.4739990234375,289.1006774902344,297.89617919921875,297.3080139160156,284.9823913574219,1.0,0.6783276200294495,0.3641949594020843,0.3641949594020843,1.0,1.0,-3.520167112350464,0.9566957354545592,2.56347131729126,0.1595731526613235,0.9213142395019532,0.9213142395019532,0.0,228.53770446777344,245.0,49829.63671875,0.0,3861.265380859375,1.0,279.7607116699219,283.271484375,292.1547241210937,295.3644104003906,293.1499938964844,293.1499938964844,279.45001220703125,29677.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.395918607711792,3.395939350128174,7.694986834394513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.5849609375,0.0,1785.6226806640625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12242580,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.8011977672576904,0.4064121544361114,0.37063729763031,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.8920238614082336,0.56854248046875,0.5424445271492004,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.9990000128746032,0.8046987056732178,0.5616354942321777,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.7813777327537537,0.3774724304676056,0.3627945482730865,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.6722328662872314,0.2375454902648925,1.0959519147872925,284.80780029296875,284.95001220703125,299.45428466796875,289.1034240722656,297.8569641113281,297.2633972167969,284.8057861328125,1.0,0.682174563407898,0.3634427487850189,0.3634427487850189,1.0,1.0,-3.522957563400269,0.9552465081214904,2.567711114883423,0.1576327383518219,0.9181248545646667,0.9181248545646667,0.0,235.70323181152344,245.0,50913.5546875,0.0,3911.42236328125,1.0,279.4647216796875,283.0547790527344,292.1980285644531,295.4772644042969,293.1499938964844,293.1499938964844,279.45001220703125,29839.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3947997093200684,3.394820213317871,7.689916401432129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.71337890625,0.0,1785.69091796875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12242640,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.8003619909286499,0.4061419367790222,0.3704096972942352,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.8911266922950745,0.5682339072227478,0.5421726107597351,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.9990000128746032,0.8044575452804565,0.5623621940612793,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7806369662284851,0.3773142695426941,0.3626679182052612,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.6715446710586548,0.2373991757631302,1.0954251289367676,284.8028869628906,284.95001220703125,299.45220947265625,289.1036682128906,297.8533020019531,297.25933837890625,284.8012390136719,1.0,0.6824640035629272,0.3633652329444885,0.3633652329444885,1.0,1.0,-3.5224571228027344,0.9548439979553224,2.567613124847412,0.157383307814598,0.917879045009613,0.917879045009613,0.0,236.4376678466797,248.0,50914.06640625,0.0,3914.560302734375,1.0,279.4607238769531,283.04962158203125,292.1963806152344,295.46990966796875,293.1499938964844,293.1499938964844,279.1499938964844,29854.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.394694328308105,3.394714832305908,7.689438916713698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.80712890625,0.0,1785.697265625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12242700,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669006347656,0.7956213355064392,0.4045417606830597,0.3692269623279571,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66558837890625,0.8860253691673279,0.5664322972297668,0.5407447218894958,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.9962533116340636,0.8033961057662964,0.5625907182693481,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.667236328125,0.7764157652854919,0.3763628602027893,0.3620095551013946,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67022705078125,0.6676356196403503,0.2365404665470123,1.0926398038864136,284.6658935546875,284.95001220703125,299.4410705566406,289.10498046875,297.8343811035156,297.2389221191406,284.6585388183594,1.0,0.683582603931427,0.3629503846168518,0.3629503846168518,1.0,1.0,-3.5154619216918945,0.9513164162635804,2.564145565032959,0.1555644869804382,0.9146546125411988,0.9146546125411988,0.0,240.5823516845703,248.0,51791.48828125,0.0,3921.734130859375,1.0,279.208740234375,282.8776550292969,292.23992919921875,295.6186828613281,293.1499938964844,293.1499938964844,279.1499938964844,30007.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.393625020980835,3.393645763397217,7.684595857426757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.27734375,0.0,1785.7618408203125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12242760,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.60809326171875,0.7911924719810486,0.402836412191391,0.3678586781024933,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6077575683594,0.8813295364379883,0.5645086765289307,0.539117693901062,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.9929136633872986,0.8028852343559265,0.5621356964111328,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6081848144531,0.7725405097007751,0.3753170967102051,0.3612020313739776,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6090087890625,0.6640245914459229,0.2356119155883789,1.0893120765686035,284.6078186035156,284.95001220703125,299.42974853515625,289.10614013671875,297.8182067871094,297.221923828125,284.6057434082031,1.0,0.6842250227928162,0.3627226650714874,0.3627226650714874,1.0,1.0,-3.506340265274048,0.9476627111434937,2.5586774349212646,0.1539423018693924,0.9117512702941896,0.9117512702941896,0.0,244.2325897216797,251.0,51820.09375,0.0,3920.5302734375,1.0,279.1607666015625,282.81658935546875,292.2431030273437,295.57769775390625,293.1499938964844,293.1499938964844,278.8500061035156,30191.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.392347574234009,3.39236831665039,7.678811471123481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.04443359375,0.0,1785.8380126953125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12242820,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4103088378906,0.7838175296783447,0.3993217349052429,0.3650115728378296,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4099426269531,0.8736079931259155,0.5605010390281677,0.5356876850128174,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40966796875,0.987665057182312,0.8023940324783325,0.561910092830658,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4103698730469,0.7662178874015808,0.3730999231338501,0.359426736831665,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4112243652344,0.6580676436424255,0.2336851209402084,1.082064867019653,284.4100036621094,284.95001220703125,299.4065856933594,289.1080322265625,297.78973388671875,297.1934509277344,284.4078674316406,1.0,0.6846976280212402,0.362267255783081,0.362267255783081,1.0,1.0,-3.487667322158813,0.9402968883514404,2.547370433807373,0.1507399827241897,0.9029577374458312,0.9029577374458312,0.0,249.9266815185547,254.0,52739.16015625,0.0,3907.436767578125,1.0,278.8608093261719,282.5853576660156,292.287109375,295.6809997558594,293.1499938964844,293.1499938964844,278.54998779296875,30712.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.388724565505981,3.388745069503784,7.662417829124024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.212890625,0.0,1786.049072265625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12242880,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4103088378906,0.7838175296783447,0.3993217349052429,0.3650115728378296,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4099426269531,0.8736079931259155,0.5605010390281677,0.5356876850128174,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40966796875,0.987665057182312,0.8023940324783325,0.561910092830658,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4103698730469,0.7662178874015808,0.3730999231338501,0.359426736831665,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4112243652344,0.6580676436424255,0.2336851209402084,1.082064867019653,284.4100036621094,284.95001220703125,299.4065856933594,289.1080322265625,297.78973388671875,297.1934509277344,284.4078674316406,1.0,0.6846976280212402,0.362267255783081,0.362267255783081,1.0,1.0,-3.487667322158813,0.9402968883514404,2.547370433807373,0.1507399827241897,0.9029577374458312,0.9029577374458312,0.0,249.9266815185547,254.0,52739.16015625,0.0,3907.436767578125,1.0,278.8608093261719,282.5853576660156,292.287109375,295.6809997558594,293.1499938964844,293.1499938964844,278.54998779296875,30712.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.388724565505981,3.388745069503784,7.662417829124024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.212890625,0.0,1786.049072265625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12242940,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21063232421875,0.7773971557617188,0.3956495821475982,0.361980140209198,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2102355957031,0.8669773936271667,0.5562725067138672,0.5320007801055908,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2099609375,0.9832018613815308,0.8018317818641663,0.5617220401763916,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2107238769531,0.7608178853988647,0.3707093596458435,0.3574394881725311,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2115783691406,0.6529421210289001,0.2316528856754303,1.0741310119628906,284.2103271484375,284.95001220703125,299.38262939453125,289.1093139648437,297.7628173828125,297.16754150390625,284.2080993652344,1.0,0.6844438910484314,0.3618118464946747,0.3618118464946747,1.0,1.0,-3.4674291610717773,0.932436227798462,2.5349929332733154,0.1474070399999618,0.8914933800697327,0.8914933800697327,0.0,254.4797821044922,257.0,53699.8515625,0.0,3883.724365234375,1.0,278.5608215332031,282.3589782714844,292.3317565917969,295.787841796875,293.1499938964844,293.1499938964844,278.8500061035156,31447.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3835973739624023,3.383618116378784,7.639249020030547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.26904296875,0.0,1786.3350830078125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12243000,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21063232421875,0.7773971557617188,0.3956495821475982,0.361980140209198,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2102355957031,0.8669773936271667,0.5562725067138672,0.5320007801055908,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2099609375,0.9832018613815308,0.8018317818641663,0.5617220401763916,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2107238769531,0.7608178853988647,0.3707093596458435,0.3574394881725311,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2115783691406,0.6529421210289001,0.2316528856754303,1.0741310119628906,284.2103271484375,284.95001220703125,299.38262939453125,289.1093139648437,297.7628173828125,297.16754150390625,284.2080993652344,1.0,0.6844438910484314,0.3618118464946747,0.3618118464946747,1.0,1.0,-3.4674291610717773,0.932436227798462,2.5349929332733154,0.1474070399999618,0.8914933800697327,0.8914933800697327,0.0,254.4797821044922,257.0,53699.8515625,0.0,3883.724365234375,1.0,278.5608215332031,282.3589782714844,292.3317565917969,295.787841796875,293.1499938964844,293.1499938964844,278.8500061035156,31447.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3835973739624023,3.383618116378784,7.639249020030547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.26904296875,0.0,1786.3350830078125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12243060,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468933105469,0.7731720805168152,0.3936059176921844,0.3597913980484009,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3470458984375,0.8625266551971436,0.5535731911659241,0.5291051268577576,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.34716796875,0.9807236790657043,0.8035567402839661,0.5624896287918091,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.34686279296875,0.7573046088218689,0.3694081306457519,0.3559818565845489,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.6494998931884766,0.2303973734378814,1.0678629875183103,284.3470153808594,284.95001220703125,299.3578796386719,289.1099853515625,297.7513427734375,297.1615600585937,284.3478088378906,1.0,0.6841515898704529,0.3617860674858093,0.3617860674858093,1.0,1.0,-3.452927350997925,0.9276953935623168,2.525232076644897,0.1457068026065826,0.8845530152320862,0.8845530152320862,0.0,257.3766784667969,260.0,52291.90234375,0.0,3864.697998046875,1.0,278.83984375,282.5345153808594,292.234375,295.55352783203125,293.1499938964844,293.1499938964844,279.1499938964844,31968.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.379966259002685,3.3799872398376465,7.622862199241354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.5458984375,0.0,1786.5286865234375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12243120,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468933105469,0.7731720805168152,0.3936059176921844,0.3597913980484009,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3470458984375,0.8625266551971436,0.5535731911659241,0.5291051268577576,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.34716796875,0.9807236790657043,0.8035567402839661,0.5624896287918091,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.34686279296875,0.7573046088218689,0.3694081306457519,0.3559818565845489,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.6494998931884766,0.2303973734378814,1.0678629875183103,284.3470153808594,284.95001220703125,299.3578796386719,289.1099853515625,297.7513427734375,297.1615600585937,284.3478088378906,1.0,0.6841515898704529,0.3617860674858093,0.3617860674858093,1.0,1.0,-3.452927350997925,0.9276953935623168,2.525232076644897,0.1457068026065826,0.8845530152320862,0.8845530152320862,0.0,257.3766784667969,260.0,52291.90234375,0.0,3864.697998046875,1.0,278.83984375,282.5345153808594,292.234375,295.55352783203125,293.1499938964844,293.1499938964844,279.1499938964844,31968.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.379966259002685,3.3799872398376465,7.622862199241354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.5458984375,0.0,1786.5286865234375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12243180,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5125732421875,0.7716296315193176,0.3930537700653076,0.3590947091579437,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.8607327938079834,0.5525205731391907,0.5278798341751099,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5132141113281,0.9805595874786376,0.8066503405570984,0.5644131898880005,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5124816894531,0.7561348676681519,0.3693205416202545,0.3557119071483612,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116577148437,0.6482928395271301,0.2301649302244186,1.06610107421875,284.5128479003906,284.95001220703125,299.3353881835937,289.1100158691406,297.7518310546875,297.17059326171875,284.51470947265625,1.0,0.6845664978027344,0.3617633879184723,0.3617633879184723,1.0,1.0,-3.4504740238189697,0.9268475770950316,2.5236263275146484,0.1453009992837906,0.8808184862136841,0.8808184862136841,0.0,258.69635009765625,260.0,51056.703125,0.0,3866.38623046875,1.0,279.1336669921875,282.7400207519531,292.1581115722656,295.378662109375,293.1499938964844,293.1499938964844,279.1499938964844,32269.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.377863883972168,3.37788462638855,7.61338128540956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.107421875,0.0,1786.6373291015625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12243240,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.51812744140625,0.7715059518814087,0.3930027782917022,0.3590604066848755,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51837158203125,0.8605731129646301,0.5524119734764099,0.5277837514877319,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5185546875,0.9806134700775146,0.8070895075798035,0.5647327899932861,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.51806640625,0.7560567855834961,0.3693442940711975,0.3557343780994415,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.6482123136520386,0.2301706671714782,1.066104769706726,284.518310546875,284.95001220703125,299.332275390625,289.1099853515625,297.7521057128906,297.1720886230469,284.5196228027344,1.0,0.6846792697906494,0.3617603182792663,0.3617603182792663,1.0,1.0,-3.450732707977295,0.9269207119941713,2.523811817169189,0.1453161686658859,0.8801965117454529,0.8801965117454529,0.0,258.845947265625,263.0,51038.85546875,0.0,3867.911376953125,1.0,279.1390991210937,282.7461853027344,292.1576538085937,295.3835754394531,293.1499938964844,293.1499938964844,279.45001220703125,32313.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.377553939819336,3.3775746822357178,7.611984074173961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.4990234375,0.0,1786.6531982421875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12243300,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.647216796875,0.7709769606590271,0.392959326505661,0.3589433133602142,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484680175781,0.8599002957344055,0.5521383285522461,0.527434229850769,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494445800781,0.9808031916618348,0.8091586232185364,0.5660700798034668,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7557417750358582,0.3695856630802154,0.3558874726295471,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440124511719,0.6479157209396362,0.2303120195865631,1.0664470195770264,284.6482238769531,284.95001220703125,299.31915283203125,289.1097106933594,297.7543640136719,297.179931640625,284.6551208496094,1.0,0.6852548718452454,0.3617474138736725,0.3617474138736725,1.0,1.0,-3.452371835708618,0.9274053573608398,2.5249664783477783,0.1454202383756637,0.8794453144073486,0.8794453144073486,0.0,259.5408630371094,263.0,50064.66796875,0.0,3876.091064453125,1.0,279.3907165527344,282.91339111328125,292.1064758300781,295.2203063964844,293.1499938964844,293.1499938964844,279.45001220703125,32410.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992473721504213,1.0,0.0,0.0,3.3768727779388428,3.3768935203552246,7.608914529555477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.53857421875,0.0,1786.687744140625,1895.4371337890625,0.0,4293.65283203125,1.0,1.0,0.0,3.0,1.0,0.0
12243360,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.7707059383392334,0.3930699527263641,0.3590358197689056,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.8594725728034973,0.5520445704460144,0.5273240208625793,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991577148437,0.9812184572219848,0.8114075660705566,0.5676229000091553,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.7556637525558472,0.3699881732463836,0.3562381267547607,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.6478670239448547,0.2306037545204162,1.067592740058899,284.6988830566406,284.95001220703125,299.3058166503906,289.1092834472656,297.7575988769531,297.1893920898437,284.7004699707031,1.0,0.6860496997833252,0.3616204261779785,0.3616204261779785,1.0,1.0,-3.45601487159729,0.9282017946243286,2.527812957763672,0.1453969031572342,0.8783190250396729,0.8783190250396729,0.0,260.1800231933594,266.0,49936.1796875,0.0,3888.94921875,1.0,279.4390563964844,282.9696044921875,292.1025695800781,295.2508850097656,293.1499938964844,293.1499938964844,279.75,32479.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980777502059937,1.0,0.0,0.0,3.3763906955718994,3.376411437988281,7.606741974086617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.00927734375,0.0,1786.7120361328125,1895.4371337890625,0.0,4283.77294921875,1.0,1.0,0.0,3.0,1.0,0.0
12243420,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7701588869094849,0.3935282528400421,0.3594078123569488,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8586068749427795,0.5521512627601624,0.527367115020752,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9819475412368774,0.8161434531211853,0.5708578824996948,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7555559873580933,0.3710652589797973,0.3572043180465698,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6479157209396362,0.2314586639404297,1.071202039718628,284.8842163085937,284.95001220703125,299.27838134765625,289.1078491210937,297.7646789550781,297.2093505859375,284.88592529296875,1.0,0.6881081461906433,0.3613664209842682,0.3613664209842682,1.0,1.0,-3.4659039974212646,0.930574893951416,2.5353291034698486,0.1455934345722198,0.8789461255073547,0.8789461255073547,0.0,261.7826232910156,269.0,48902.21875,0.0,3923.18505859375,1.0,279.73907470703125,283.1960754394531,292.0794372558594,295.1533203125,293.1499938964844,293.1499938964844,280.04998779296875,32456.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897251725196838,1.0,0.0,0.0,3.3765525817871094,3.376573324203491,7.607471275150601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.14599609375,0.0,1786.703857421875,1895.4371337890625,0.0,4212.66845703125,1.0,1.0,0.0,3.0,1.0,0.0
12243480,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7701588869094849,0.3935282528400421,0.3594078123569488,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8586068749427795,0.5521512627601624,0.527367115020752,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9819475412368774,0.8161434531211853,0.5708578824996948,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7555559873580933,0.3710652589797973,0.3572043180465698,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6479157209396362,0.2314586639404297,1.071202039718628,284.8842163085937,284.95001220703125,299.27838134765625,289.1078491210937,297.7646789550781,297.2093505859375,284.88592529296875,1.0,0.6881081461906433,0.3613664209842682,0.3613664209842682,1.0,1.0,-3.4659039974212646,0.930574893951416,2.5353291034698486,0.1455934345722198,0.8789461255073547,0.8789461255073547,0.0,261.7826232910156,269.0,48902.21875,0.0,3923.18505859375,1.0,279.73907470703125,283.1960754394531,292.0794372558594,295.1533203125,293.1499938964844,293.1499938964844,280.04998779296875,32456.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897251725196838,1.0,0.0,0.0,3.3765525817871094,3.376573324203491,7.607471275150601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.14599609375,0.0,1786.703857421875,1895.4371337890625,0.0,4212.66845703125,1.0,1.0,0.0,3.0,1.0,0.0
12243540,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.7696904540061951,0.3942657709121704,0.3600539267063141,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8577988147735596,0.5525943040847778,0.5277563333511353,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.982612371444702,0.8210875391960144,0.5742557644844055,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.7555422782897949,0.372431993484497,0.3584750592708587,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.6481525301933289,0.2326041460037231,1.076266527175903,285.0720520019531,284.95001220703125,299.25,289.10565185546875,297.77197265625,297.2298278808594,285.0738830566406,1.0,0.6906902194023132,0.3611124157905578,0.3611124157905578,1.0,1.0,-3.4788529872894287,0.9339155554771424,2.5449373722076416,0.1461096704006195,0.8820956349372864,0.8820956349372864,0.0,263.7055358886719,272.0,47907.30078125,0.0,3967.226318359375,1.0,280.0390625,283.4240417480469,292.07183837890625,295.079345703125,293.1499938964844,293.1499938964844,280.3500061035156,32243.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805360436439514,1.0,0.0,0.0,3.3780405521392822,3.378061294555664,7.614177661707799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.90185546875,0.0,1786.6282958984375,1895.4371337890625,0.0,4133.38134765625,1.0,1.0,0.0,3.0,1.0,0.0
12243600,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.7696904540061951,0.3942657709121704,0.3600539267063141,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8577988147735596,0.5525943040847778,0.5277563333511353,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.982612371444702,0.8210875391960144,0.5742557644844055,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.7555422782897949,0.372431993484497,0.3584750592708587,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.6481525301933289,0.2326041460037231,1.076266527175903,285.0720520019531,284.95001220703125,299.25,289.10565185546875,297.77197265625,297.2298278808594,285.0738830566406,1.0,0.6906902194023132,0.3611124157905578,0.3611124157905578,1.0,1.0,-3.4788529872894287,0.9339155554771424,2.5449373722076416,0.1461096704006195,0.8820956349372864,0.8820956349372864,0.0,263.7055358886719,272.0,47907.30078125,0.0,3967.226318359375,1.0,280.0390625,283.4240417480469,292.07183837890625,295.079345703125,293.1499938964844,293.1499938964844,280.3500061035156,32243.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805360436439514,1.0,0.0,0.0,3.3780405521392822,3.378061294555664,7.614177661707799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.90185546875,0.0,1786.6282958984375,1895.4371337890625,0.0,4133.38134765625,1.0,1.0,0.0,3.0,1.0,0.0
12243660,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601928710937,0.7691130638122559,0.3950693011283874,0.3608378469944,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.260498046875,0.8568666577339172,0.5531442761421204,0.5283324718475342,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607421875,0.9830946922302246,0.826146125793457,0.577774167060852,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601013183594,0.7554291486740112,0.3738642632961273,0.3598937392234802,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593994140625,0.6483345031738281,0.2337851077318191,1.0819449424743652,285.26043701171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7769775390625,297.24920654296875,285.26220703125,1.0,0.6936225891113281,0.3605731129646301,0.3605731129646301,1.0,1.0,-3.493257761001587,0.9368552565574646,2.5564026832580566,0.1459431946277618,0.8877636790275574,0.8877636790275574,0.0,266.009033203125,275.0,46926.1015625,0.0,4017.53955078125,1.0,280.339111328125,283.65203857421875,292.0675354003906,295.0133056640625,293.1499938964844,293.1499938964844,280.6499938964844,31852.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715768098831176,1.0,0.0,0.0,3.3807742595672607,3.3807950019836426,7.62650643082452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.2880859375,0.0,1786.4862060546875,1895.4371337890625,0.0,4055.08447265625,1.0,1.0,0.0,3.0,1.0,0.0
12243720,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601928710937,0.7691130638122559,0.3950693011283874,0.3608378469944,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.260498046875,0.8568666577339172,0.5531442761421204,0.5283324718475342,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607421875,0.9830946922302246,0.826146125793457,0.577774167060852,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601013183594,0.7554291486740112,0.3738642632961273,0.3598937392234802,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593994140625,0.6483345031738281,0.2337851077318191,1.0819449424743652,285.26043701171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7769775390625,297.24920654296875,285.26220703125,1.0,0.6936225891113281,0.3605731129646301,0.3605731129646301,1.0,1.0,-3.493257761001587,0.9368552565574646,2.5564026832580566,0.1459431946277618,0.8877636790275574,0.8877636790275574,0.0,266.009033203125,275.0,46926.1015625,0.0,4017.53955078125,1.0,280.339111328125,283.65203857421875,292.0675354003906,295.0133056640625,293.1499938964844,293.1499938964844,280.6499938964844,31852.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715768098831176,1.0,0.0,0.0,3.3807742595672607,3.3807950019836426,7.62650643082452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.2880859375,0.0,1786.4862060546875,1895.4371337890625,0.0,4055.08447265625,1.0,1.0,0.0,3.0,1.0,0.0
12243780,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.7682504057884216,0.3958558440208435,0.3616105616092682,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468994140625,0.8556433320045471,0.5536994934082031,0.5289216637611389,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.9832808971405028,0.831263542175293,0.5813351273536682,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.446533203125,0.7550301551818848,0.3752606213092804,0.361285924911499,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44586181640625,0.6482051014900208,0.2348657846450805,1.087239146232605,285.44683837890625,284.95001220703125,299.1788024902344,289.0905456542969,297.7789611816406,297.2668762207031,285.4485778808594,1.0,0.6966859102249146,0.36003378033638,0.36003378033638,1.0,1.0,-3.5072221755981445,0.9396127462387084,2.5676095485687256,0.1456807404756546,0.8959038853645325,0.8959038853645325,0.0,268.7146911621094,278.0,45932.890625,0.0,4069.49462890625,1.0,280.63916015625,283.8782958984375,292.0590515136719,294.9443359375,293.1499938964844,293.1499938964844,280.95001220703125,31306.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629666805267334,1.0,0.0,0.0,3.384584426879883,3.3846051692962646,7.643706112503423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.24609375,0.0,1786.2811279296875,1895.4371337890625,0.0,3978.98681640625,1.0,1.0,0.0,3.0,1.0,0.0
12243840,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.7682504057884216,0.3958558440208435,0.3616105616092682,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468994140625,0.8556433320045471,0.5536994934082031,0.5289216637611389,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.9832808971405028,0.831263542175293,0.5813351273536682,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.446533203125,0.7550301551818848,0.3752606213092804,0.361285924911499,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44586181640625,0.6482051014900208,0.2348657846450805,1.087239146232605,285.44683837890625,284.95001220703125,299.1788024902344,289.0905456542969,297.7789611816406,297.2668762207031,285.4485778808594,1.0,0.6966859102249146,0.36003378033638,0.36003378033638,1.0,1.0,-3.5072221755981445,0.9396127462387084,2.5676095485687256,0.1456807404756546,0.8959038853645325,0.8959038853645325,0.0,268.7146911621094,278.0,45932.890625,0.0,4069.49462890625,1.0,280.63916015625,283.8782958984375,292.0590515136719,294.9443359375,293.1499938964844,293.1499938964844,280.95001220703125,31306.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629666805267334,1.0,0.0,0.0,3.384584426879883,3.3846051692962646,7.643706112503423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.24609375,0.0,1786.2811279296875,1895.4371337890625,0.0,3978.98681640625,1.0,1.0,0.0,3.0,1.0,0.0
12243900,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783386230469,0.7677222490310669,0.3962536454200744,0.3619695007801056,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57958984375,0.8549392819404602,0.5539881587028503,0.5291976928710938,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805969238281,0.983273148536682,0.8338507413864136,0.5830928087234497,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780944824219,0.754743218421936,0.375960111618042,0.361964076757431,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5752258300781,0.6480439305305481,0.2353831380605697,1.0897331237792969,285.5793762207031,284.95001220703125,299.15704345703125,289.0837707519531,297.7789306640625,297.27508544921875,285.5863037109375,1.0,0.6982317566871643,0.3597640991210937,0.3597640991210937,1.0,1.0,-3.513915777206421,0.9408948421478271,2.5730209350585938,0.1455128639936447,0.901389479637146,0.901389479637146,0.0,270.1783752441406,278.0,45013.484375,0.0,4095.529296875,1.0,280.8909912109375,284.046630859375,292.0311889648437,294.81402587890625,293.1499938964844,293.1499938964844,280.95001220703125,30976.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566936492919922,1.0,0.0,0.0,3.386885404586792,3.386906147003174,7.654103342247254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.03466796875,0.0,1786.1533203125,1895.4371337890625,0.0,3923.05859375,1.0,1.0,0.0,3.0,1.0,0.0
12243960,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318054199219,0.7673483490943909,0.3967041373252868,0.3624294698238373,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.8543798327445984,0.554334819316864,0.5295766592025757,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.9834157824516296,0.8365119695663452,0.5849795937538147,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317749023437,0.7545806765556335,0.3767042160034179,0.3627113699913025,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.631103515625,0.6479786038398743,0.2359217554330825,1.092373609542847,285.6320495605469,284.95001220703125,299.1337585449219,289.0758972167969,297.7787780761719,297.2838134765625,285.6337280273437,1.0,0.6998188495635986,0.3594665229320526,0.3594665229320526,1.0,1.0,-3.5212693214416504,0.9423016905784608,2.578967571258545,0.145310029387474,0.9065036177635192,0.9065036177635192,0.0,271.5572509765625,281.0,44932.83984375,0.0,4122.85546875,1.0,280.9393005371094,284.1035461425781,292.0448303222656,294.8694763183594,293.1499938964844,293.1499938964844,280.6499938964844,30634.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544207453727722,1.0,0.0,0.0,3.389268398284912,3.389288902282715,7.664877443858131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.2890625,0.0,1786.017822265625,1895.4371337890625,0.0,3902.69921875,1.0,1.0,0.0,3.0,1.0,0.0
12244020,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858703613281,0.7648895978927612,0.3958707451820373,0.3623326122760772,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48565673828125,0.851666271686554,0.5533665418624878,0.5293373465538025,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854736328125,0.9820058941841124,0.8392925262451172,0.5875582695007324,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859313964844,0.7528305053710938,0.3769717812538147,0.3635025024414062,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4864196777344,0.6465598940849304,0.2361077219247818,1.09530508518219,285.4856872558594,284.95001220703125,299.0829467773437,289.0569763183594,297.76007080078125,297.2779846191406,285.4844970703125,1.0,0.7025893926620483,0.3588713407516479,0.3588713407516479,1.0,1.0,-3.52846360206604,0.9427071809768676,2.585756301879883,0.1443966627120971,0.9124813675880432,0.9124813675880432,0.0,275.5113220214844,284.0,46111.73828125,0.0,4165.37109375,1.0,280.6600341796875,283.9127197265625,292.11016845703125,295.07867431640625,293.1499938964844,293.1499938964844,280.3500061035156,30240.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689756035804749,1.0,0.0,0.0,3.392009019851685,3.392029523849488,7.677278404116805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.32666015625,0.0,1785.8580322265625,1895.4371337890625,0.0,4032.179443359375,1.0,1.0,0.0,3.0,1.0,0.0
12244080,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858703613281,0.7648895978927612,0.3958707451820373,0.3623326122760772,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48565673828125,0.851666271686554,0.5533665418624878,0.5293373465538025,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854736328125,0.9820058941841124,0.8392925262451172,0.5875582695007324,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859313964844,0.7528305053710938,0.3769717812538147,0.3635025024414062,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4864196777344,0.6465598940849304,0.2361077219247818,1.09530508518219,285.4856872558594,284.95001220703125,299.0829467773437,289.0569763183594,297.76007080078125,297.2779846191406,285.4844970703125,1.0,0.7025893926620483,0.3588713407516479,0.3588713407516479,1.0,1.0,-3.52846360206604,0.9427071809768676,2.585756301879883,0.1443966627120971,0.9124813675880432,0.9124813675880432,0.0,275.5113220214844,284.0,46111.73828125,0.0,4165.37109375,1.0,280.6600341796875,283.9127197265625,292.11016845703125,295.07867431640625,293.1499938964844,293.1499938964844,280.3500061035156,30240.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689756035804749,1.0,0.0,0.0,3.392009019851685,3.392029523849488,7.677278404116805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.32666015625,0.0,1785.8580322265625,1895.4371337890625,0.0,4032.179443359375,1.0,1.0,0.0,3.0,1.0,0.0
12244140,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045959472656,0.7603075504302979,0.3935057818889618,0.3607004880905151,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042907714844,0.8469575047492981,0.5507628321647644,0.5274348855018616,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.978509485721588,0.8400487899780273,0.5885105729103088,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046264648437,0.7491943836212158,0.3758967518806457,0.3629812896251678,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.6433042287826538,0.2351662069559097,1.093262791633606,285.3043212890625,284.95001220703125,299.0267639160156,289.03399658203125,297.7269287109375,297.2547302246094,285.30255126953125,1.0,0.7042679786682129,0.3582761883735657,0.3582761883735657,1.0,1.0,-3.522287607192993,0.9388877749443054,2.583399772644043,0.1421626508235931,0.9157408475875854,0.9157408475875854,0.0,280.6153869628906,272.0,47185.7578125,0.0,4179.97509765625,1.0,280.3607177734375,283.6885070800781,292.0971374511719,295.1550598144531,293.1499938964844,293.1499938964844,280.04998779296875,30027.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98461252450943,1.0,0.0,0.0,3.393491506576538,3.393512010574341,7.683990475015889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.26123046875,0.0,1785.769775390625,1895.4371337890625,0.0,4168.68701171875,1.0,1.0,0.0,3.0,1.0,0.0
