time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244200,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045959472656,0.7603075504302979,0.3935057818889618,0.3607004880905151,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042907714844,0.8469575047492981,0.5507628321647644,0.5274348855018616,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.978509485721588,0.8400487899780273,0.5885105729103088,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046264648437,0.7491943836212158,0.3758967518806457,0.3629812896251678,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.6433042287826538,0.2351662069559097,1.093262791633606,285.3043212890625,284.95001220703125,299.0267639160156,289.03399658203125,297.7269287109375,297.2547302246094,285.30255126953125,1.0,0.7042679786682129,0.3582761883735657,0.3582761883735657,1.0,1.0,-3.522287607192993,0.9388877749443054,2.583399772644043,0.1421626508235931,0.9157408475875854,0.9157408475875854,0.0,280.6153869628906,272.0,47185.7578125,0.0,4179.97509765625,1.0,280.3607177734375,283.6885070800781,292.0971374511719,295.1550598144531,293.1499938964844,293.1499938964844,280.04998779296875,30027.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98461252450943,1.0,0.0,0.0,3.393491506576538,3.393512010574341,7.683990475015889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.26123046875,0.0,1785.769775390625,1895.4371337890625,0.0,4168.68701171875,1.0,1.0,0.0,3.0,1.0,0.0
12244260,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.7591769695281982,0.3903867900371551,0.3580158650875091,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.8461369276046753,0.5472590327262878,0.5242915749549866,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.9793506264686584,0.8397998213768005,0.5884599089622498,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.7488136291503906,0.3740234076976776,0.3613387644290924,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.6425731182098389,0.2334735989570617,1.0862208604812622,285.1094665527344,284.95001220703125,298.9656066894531,289.0072326660156,297.6881408691406,297.2255249023437,285.10723876953125,1.0,0.7007781267166138,0.3578577935695648,0.3578577935695648,1.0,1.0,-3.5047831535339355,0.932030439376831,2.5727527141571045,0.1393903642892837,0.9163074493408204,0.9163074493408204,0.0,278.6454467773437,260.0,48115.61328125,0.0,4122.66162109375,1.0,280.06072998046875,283.4542541503906,292.0589904785156,295.1817321777344,293.1499938964844,293.1499938964844,279.75,29973.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972986578941344,1.0,0.0,0.0,3.393863677978516,3.3938841819763184,7.685676450819301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.4443359375,0.0,1785.7474365234375,1895.4371337890625,0.0,4277.18115234375,1.0,1.0,0.0,3.0,1.0,0.0
12244320,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.7591769695281982,0.3903867900371551,0.3580158650875091,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.8461369276046753,0.5472590327262878,0.5242915749549866,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.9793506264686584,0.8397998213768005,0.5884599089622498,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.7488136291503906,0.3740234076976776,0.3613387644290924,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.6425731182098389,0.2334735989570617,1.0862208604812622,285.1094665527344,284.95001220703125,298.9656066894531,289.0072326660156,297.6881408691406,297.2255249023437,285.10723876953125,1.0,0.7007781267166138,0.3578577935695648,0.3578577935695648,1.0,1.0,-3.5047831535339355,0.932030439376831,2.5727527141571045,0.1393903642892837,0.9163074493408204,0.9163074493408204,0.0,278.6454467773437,260.0,48115.61328125,0.0,4122.66162109375,1.0,280.06072998046875,283.4542541503906,292.0589904785156,295.1817321777344,293.1499938964844,293.1499938964844,279.75,29973.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972986578941344,1.0,0.0,0.0,3.393863677978516,3.3938841819763184,7.685676450819301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.4443359375,0.0,1785.7474365234375,1895.4371337890625,0.0,4277.18115234375,1.0,1.0,0.0,3.0,1.0,0.0
12244380,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7600708603858948,0.3869760036468506,0.3548881709575653,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8475600481033325,0.5433667302131653,0.5205825567245483,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9826127886772156,0.8389132022857666,0.5878320932388306,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.750307023525238,0.3717628717422485,0.3591316044330597,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6432813405990601,0.2314055413007736,1.0765459537506104,284.9083251953125,284.95001220703125,298.902587890625,288.97833251953125,297.64825439453125,297.19561767578125,284.9056701660156,1.0,0.6948884725570679,0.3574561476707458,0.3574561476707458,1.0,1.0,-3.481518745422364,0.923432469367981,2.558086395263672,0.1360722184181213,0.9141486883163452,0.9141486883163452,0.0,272.7350769042969,260.0,48952.15234375,0.0,4027.684814453125,1.0,279.7622985839844,283.21636962890625,292.04400634765625,295.2156677246094,293.1499938964844,293.1499938964844,279.75,30078.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3931353092193604,3.393155813217163,7.682377827222808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.8828125,0.0,1785.7911376953125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12244440,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7601346373558044,0.3868371844291687,0.3547483682632446,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8476494550704956,0.5432050228118896,0.5204160809516907,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.982779622077942,0.8388815522193909,0.5877952575683594,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7503944635391235,0.3716675043106079,0.359029084444046,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6433292627334595,0.2313161790370941,1.0760951042175293,284.9054870605469,284.95001220703125,298.89990234375,288.97705078125,297.6466369628906,297.1944885253906,284.9029846191406,1.0,0.6946038603782654,0.3574393987655639,0.3574393987655639,1.0,1.0,-3.480440616607666,0.9230400919914246,2.5574004650115967,0.1359202861785888,0.9140875935554504,0.9140875935554504,0.0,272.4343566894531,248.0,48942.86328125,0.0,4023.151123046875,1.0,279.7607116699219,283.213623046875,292.0412902832031,295.20977783203125,293.1499938964844,293.1499938964844,279.45001220703125,30082.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.393107652664185,3.393128156661988,7.682252203267126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.01806640625,0.0,1785.792724609375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12244500,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7611641883850098,0.3849557042121887,0.3530074656009674,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.8490118384361267,0.5410364866256714,0.5183269381523132,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.9851002097129822,0.8382303714752197,0.5873410701751709,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.7516992092132568,0.3703690469264984,0.3577318787574768,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.64409339427948,0.2301229387521743,1.070336937904358,284.7604675292969,284.95001220703125,298.8654479980469,288.96075439453125,297.6255187988281,297.1790466308594,284.7524719238281,1.0,0.6908611059188843,0.3572302162647247,0.3572302162647247,1.0,1.0,-3.466803550720215,0.9180843234062196,2.5487191677093506,0.1340335309505462,0.911411464214325,0.911411464214325,0.0,268.3507080078125,248.0,49739.88671875,0.0,3964.36865234375,1.0,279.5087890625,283.0354309082031,292.0626525878906,295.32672119140625,293.1499938964844,293.1499938964844,279.45001220703125,30207.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.392235040664673,3.392255544662476,7.678302154090488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.34228515625,0.0,1785.8446044921875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12244560,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6955261230469,0.7622812986373901,0.3829689025878906,0.351100355386734,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.695068359375,0.850504457950592,0.5387423634529114,0.5160508751869202,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946716308594,0.9874953031539916,0.8374089002609253,0.5866752862930298,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6955871582031,0.7531101703643799,0.3689678013324737,0.3562892377376556,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966247558594,0.6449190974235535,0.2288406193256378,1.0640236139297483,284.69512939453125,284.95001220703125,298.8300170898437,288.94366455078125,297.6040344238281,297.1630249023437,284.69244384765625,1.0,0.6867666244506836,0.3572764098644256,0.3572764098644256,1.0,1.0,-3.4516446590423584,0.9133834838867188,2.53826117515564,0.1327419728040695,0.90901780128479,0.90901780128479,0.0,263.953369140625,236.0,49692.234375,0.0,3900.343994140625,1.0,279.4608154296875,282.96881103515625,292.0455322265625,295.25946044921875,293.1499938964844,293.1499938964844,279.1499938964844,30364.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3911473751068115,3.3911678791046143,7.673378377148765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.408203125,0.0,1785.90869140625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12244620,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803161621094,0.7651922106742859,0.3788336515426636,0.3471619486808777,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4798278808594,0.8542402386665344,0.5339368581771851,0.5113072395324707,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794006347656,0.9928147792816162,0.8354348540306091,0.5851703882217407,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803771972656,0.7565761208534241,0.3659902811050415,0.3532310426235199,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.48150634765625,0.6470441222190857,0.2261253744363784,1.050594687461853,284.4799194335937,284.95001220703125,298.75634765625,288.90740966796875,297.5610046386719,297.1318359375,284.4769897460937,1.0,0.6778570413589478,0.3573687970638275,0.3573687970638275,1.0,1.0,-3.4195659160614014,0.9035131335258484,2.516052722930908,0.1300601214170456,0.901043176651001,0.901043176651001,0.0,254.21310424804688,224.0,50394.0078125,0.0,3763.980224609375,1.0,279.1607971191406,282.72186279296875,292.0512084960937,295.3107604980469,293.1499938964844,293.1499938964844,278.8500061035156,30840.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3878297805786133,3.387850284576416,7.658371714569512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.66015625,0.0,1786.0999755859375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12244680,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803161621094,0.7651922106742859,0.3788336515426636,0.3471619486808777,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4798278808594,0.8542402386665344,0.5339368581771851,0.5113072395324707,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794006347656,0.9928147792816162,0.8354348540306091,0.5851703882217407,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803771972656,0.7565761208534241,0.3659902811050415,0.3532310426235199,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.48150634765625,0.6470441222190857,0.2261253744363784,1.050594687461853,284.4799194335937,284.95001220703125,298.75634765625,288.90740966796875,297.5610046386719,297.1318359375,284.4769897460937,1.0,0.6778570413589478,0.3573687970638275,0.3573687970638275,1.0,1.0,-3.4195659160614014,0.9035131335258484,2.516052722930908,0.1300601214170456,0.901043176651001,0.901043176651001,0.0,254.21310424804688,224.0,50394.0078125,0.0,3763.980224609375,1.0,279.1607971191406,282.72186279296875,292.0512084960937,295.3107604980469,293.1499938964844,293.1499938964844,278.8500061035156,30840.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3878297805786133,3.387850284576416,7.658371714569512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.66015625,0.0,1786.0999755859375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12244740,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2610778808594,0.7686492204666138,0.3744651079177856,0.3429870307445526,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.26055908203125,0.8586211800575256,0.5288281440734863,0.5062486529350281,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2601013183594,0.99833744764328,0.83299320936203,0.5832931399345398,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2611389160156,0.7605952620506287,0.3627725541591644,0.3499166965484619,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2623291015625,0.6495538949966431,0.2232172787189483,1.0361483097076416,284.2606201171875,284.95001220703125,298.6793518066406,288.8685607910156,297.5175170898437,297.1013488769531,284.2575988769531,1.0,0.6682012677192688,0.3574612140655517,0.3574612140655517,1.0,1.0,-3.384845495223999,0.8927847146987915,2.492060661315918,0.1271038651466369,0.8901217579841614,0.8901217579841614,0.0,243.77981567382807,212.0,51152.11328125,0.0,3619.60107421875,1.0,278.86083984375,282.4808044433594,292.0567321777344,295.3653259277344,293.1499938964844,293.1499938964844,279.1499938964844,31546.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.38290810585022,3.3829288482666016,7.636136842847918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.11865234375,0.0,1786.372314453125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12244800,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2610778808594,0.7686492204666138,0.3744651079177856,0.3429870307445526,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.26055908203125,0.8586211800575256,0.5288281440734863,0.5062486529350281,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2601013183594,0.99833744764328,0.83299320936203,0.5832931399345398,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2611389160156,0.7605952620506287,0.3627725541591644,0.3499166965484619,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2623291015625,0.6495538949966431,0.2232172787189483,1.0361483097076416,284.2606201171875,284.95001220703125,298.6793518066406,288.8685607910156,297.5175170898437,297.1013488769531,284.2575988769531,1.0,0.6682012677192688,0.3574612140655517,0.3574612140655517,1.0,1.0,-3.384845495223999,0.8927847146987915,2.492060661315918,0.1271038651466369,0.8901217579841614,0.8901217579841614,0.0,243.77981567382807,212.0,51152.11328125,0.0,3619.60107421875,1.0,278.86083984375,282.4808044433594,292.0567321777344,295.3653259277344,293.1499938964844,293.1499938964844,279.1499938964844,31546.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.38290810585022,3.3829288482666016,7.636136842847918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.11865234375,0.0,1786.372314453125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12244860,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3697509765625,0.7717705965042114,0.372013658285141,0.340131402015686,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699035644531,0.86238032579422,0.5256891846656799,0.5026322603225708,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3700256347656,0.9990000128746032,0.8332585096359253,0.5755564570426941,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3697204589844,0.7640402913093567,0.3608658015727997,0.3475615382194519,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3692932128906,0.6517241597175598,0.2213228344917297,1.0254477262496948,284.369873046875,284.95001220703125,298.61541748046875,288.8357238769531,297.4937744140625,297.09246826171875,284.3703918457031,1.0,0.6598458886146545,0.357726514339447,0.357726514339447,1.0,1.0,-3.352062940597534,0.8831444978713989,2.468918561935425,0.1248390898108482,0.8848564028739929,0.8848564028739929,0.0,235.5659637451172,212.0,49588.828125,0.0,3495.079833984375,1.0,279.1300964355469,282.6322021484375,291.929931640625,295.0873413085937,293.1499938964844,293.1499938964844,279.1499938964844,31950.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3800911903381348,3.380112171173096,7.623425517522264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.39599609375,0.0,1786.5220947265625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12244920,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3703308105469,0.772773265838623,0.3715464472770691,0.339616984128952,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3702697753906,0.8635153770446777,0.5250556468963623,0.5019321441650391,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3702087402344,0.9990000128746032,0.8338350057601929,0.5724784135818481,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.370361328125,0.7650813460350037,0.36050546169281,0.3471216559410095,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3704528808594,0.6524314284324646,0.2209433913230896,1.023280382156372,284.37030029296875,284.95001220703125,298.599365234375,288.8274230957031,297.4901123046875,297.0933532714844,284.3696594238281,1.0,0.6577180624008179,0.3577919900417328,0.3577919900417328,1.0,1.0,-3.343764305114746,0.8807018995285034,2.463062524795532,0.1242325007915496,0.8833324313163757,0.8833324313163757,0.0,233.4681854248047,200.0,49443.69140625,0.0,3463.800048828125,1.0,279.13983154296875,282.6357727050781,291.9148254394531,295.0729675292969,293.1499938964844,293.1499938964844,279.45001220703125,32056.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3793516159057617,3.3793725967407227,7.620089945703512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.18798828125,0.0,1786.5606689453125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12244980,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50439453125,0.7792626619338989,0.3699158430099487,0.3375823199748993,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50439453125,0.870714545249939,0.5226227045059204,0.4990257918834686,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.50439453125,0.9990000128746032,0.8394411206245422,0.5551902651786804,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.50439453125,0.7716935873031616,0.3592904508113861,0.3453983962535858,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5043334960937,0.6572707295417786,0.2195501178503036,1.0143674612045288,284.50439453125,284.95001220703125,298.5168151855469,288.78424072265625,297.4832458496094,297.11407470703125,284.504150390625,1.0,0.6468514204025269,0.3581227362155914,0.3581227362155914,1.0,1.0,-3.3042361736297607,0.8690994381904602,2.4351367950439453,0.1213630810379982,0.8785454630851746,0.8785454630851746,0.0,222.18243408203125,188.0,47791.2578125,0.0,3309.42529296875,1.0,279.4390869140625,282.82012939453125,291.7872009277344,294.831298828125,293.1499938964844,293.1499938964844,279.75,32431.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3767268657684326,3.3767478466033936,7.608257419633446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.12353515625,0.0,1786.695068359375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12245040,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50439453125,0.7792626619338989,0.3699158430099487,0.3375823199748993,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50439453125,0.870714545249939,0.5226227045059204,0.4990257918834686,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.50439453125,0.9990000128746032,0.8394411206245422,0.5551902651786804,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.50439453125,0.7716935873031616,0.3592904508113861,0.3453983962535858,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5043334960937,0.6572707295417786,0.2195501178503036,1.0143674612045288,284.50439453125,284.95001220703125,298.5168151855469,288.78424072265625,297.4832458496094,297.11407470703125,284.504150390625,1.0,0.6468514204025269,0.3581227362155914,0.3581227362155914,1.0,1.0,-3.3042361736297607,0.8690994381904602,2.4351367950439453,0.1213630810379982,0.8785454630851746,0.8785454630851746,0.0,222.18243408203125,188.0,47791.2578125,0.0,3309.42529296875,1.0,279.4390869140625,282.82012939453125,291.7872009277344,294.831298828125,293.1499938964844,293.1499938964844,279.75,32431.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3767268657684326,3.3767478466033936,7.608257419633446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.12353515625,0.0,1786.695068359375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12245100,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144104003906,0.7831803560256958,0.3693272471427917,0.3367786705493927,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61553955078125,0.87503582239151,0.5216660499572754,0.4978306293487549,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164245605469,0.9990000128746032,0.8433347940444946,0.5457881093025208,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142883300781,0.7756724953651428,0.3589014410972595,0.3447536826133728,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6115417480469,0.6603536605834961,0.2190800756216049,1.010952115058899,284.6153564453125,284.95001220703125,298.4747314453125,288.7619934082031,297.48419189453125,297.1305847167969,284.6211242675781,1.0,0.6413946747779846,0.3582881391048431,0.3582881391048431,1.0,1.0,-3.285642147064209,0.8636556267738342,2.4219865798950195,0.1200386732816696,0.8773820996284485,0.8773820996284485,0.0,216.3026428222656,188.0,46623.0078125,0.0,3234.753173828125,1.0,279.6907043457031,282.9728698730469,291.7185974121094,294.63311767578125,293.1499938964844,293.1499938964844,279.75,32560.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932721853256226,1.0,0.0,0.0,3.375829696655273,3.375850439071656,7.604214715684066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.74755859375,0.0,1786.7401123046875,1895.4371337890625,0.0,4242.97998046875,1.0,1.0,0.0,3.0,1.0,0.0
12245160,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473083496094,0.7876129150390625,0.3688767254352569,0.3361636698246002,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.8798984289169312,0.5208665728569031,0.4968461096286773,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.9990000128746032,0.8478028178215027,0.5358835458755493,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473083496094,0.7801488637924194,0.3586450219154358,0.3442747890949249,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.6639266014099121,0.2187509983778,1.0082734823226929,284.6473693847656,284.95001220703125,298.43212890625,288.7393493652344,297.4876708984375,297.1506042480469,284.6473999023437,1.0,0.635958194732666,0.3585828244686126,0.3585828244686126,1.0,1.0,-3.268009901046753,0.8588659763336182,2.4091439247131348,0.1191533729434013,0.8757269978523254,0.8757269978523254,0.0,210.2913513183593,176.0,46275.68359375,0.0,3162.220947265625,1.0,279.739013671875,283.01397705078125,291.7019958496094,294.6365661621094,293.1499938964844,293.1499938964844,280.04998779296875,32668.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989528238773346,1.0,0.0,0.0,3.375074625015259,3.37509560585022,7.600813205499435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.087890625,0.0,1786.7777099609375,1895.4371337890625,0.0,4210.98046875,1.0,1.0,0.0,3.0,1.0,0.0
12245220,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.7973772883415222,0.3681677281856537,0.3350721597671509,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.8906667232513428,0.5195039510726929,0.4950745701789856,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970886230469,0.9990000128746032,0.8579458594322205,0.5153049230575562,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.7900640964508057,0.3583381175994873,0.3435009121894836,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.6720965504646301,0.2183548957109451,1.0041149854660034,284.7969970703125,284.95001220703125,298.3456726074219,288.69305419921875,297.49871826171875,297.1964111328125,284.7972717285156,1.0,0.6251054406166077,0.3591721951961517,0.3591721951961517,1.0,1.0,-3.233889102935791,0.8496654629707336,2.384223699569702,0.1175256222486496,0.874949038028717,0.874949038028717,0.0,198.2306060791016,179.0,44833.3671875,0.0,3021.527587890625,1.0,280.0390319824219,283.2121276855469,291.6438293457031,294.4813842773437,293.1499938964844,293.1499938964844,280.3500061035156,32749.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770656228065492,1.0,0.0,0.0,3.3745057582855225,3.3745267391204834,7.598251272611378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.794921875,0.0,1786.8057861328125,1895.4371337890625,0.0,4103.16455078125,1.0,1.0,0.0,3.0,1.0,0.0
12245280,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.7973772883415222,0.3681677281856537,0.3350721597671509,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.8906667232513428,0.5195039510726929,0.4950745701789856,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970886230469,0.9990000128746032,0.8579458594322205,0.5153049230575562,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.7900640964508057,0.3583381175994873,0.3435009121894836,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.6720965504646301,0.2183548957109451,1.0041149854660034,284.7969970703125,284.95001220703125,298.3456726074219,288.69305419921875,297.49871826171875,297.1964111328125,284.7972717285156,1.0,0.6251054406166077,0.3591721951961517,0.3591721951961517,1.0,1.0,-3.233889102935791,0.8496654629707336,2.384223699569702,0.1175256222486496,0.874949038028717,0.874949038028717,0.0,198.2306060791016,179.0,44833.3671875,0.0,3021.527587890625,1.0,280.0390319824219,283.2121276855469,291.6438293457031,294.4813842773437,293.1499938964844,293.1499938964844,280.3500061035156,32749.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770656228065492,1.0,0.0,0.0,3.3745057582855225,3.3745267391204834,7.598251272611378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.794921875,0.0,1786.8057861328125,1895.4371337890625,0.0,4103.16455078125,1.0,1.0,0.0,3.0,1.0,0.0
12245340,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.8033202886581421,0.3677146434783935,0.3343890607357025,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8971408009529114,0.5184521079063416,0.4937826693058014,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9990000128746032,0.8684088587760925,0.5032340884208679,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.7962527275085449,0.3583003282546997,0.3431677222251892,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.6773116588592529,0.2182701975107193,1.0022917985916138,284.9593200683594,284.95001220703125,298.2578430175781,288.6455993652344,297.5108642578125,297.243896484375,284.96026611328125,1.0,0.6192740201950073,0.3597615361213684,0.3597615361213684,1.0,1.0,-3.214384317398072,0.8451302647590637,2.3692541122436523,0.1170743107795715,0.8764060735702515,0.8764060735702515,0.0,191.36502075195312,182.0,43556.7109375,0.0,2942.494140625,1.0,280.3390197753906,283.4201965332031,291.5956115722656,294.3476867675781,293.1499938964844,293.1499938964844,280.6499938964844,32659.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645552039146424,1.0,0.0,0.0,3.3751351833343506,3.3751559257507324,7.601086053909967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.3251953125,0.0,1786.774658203125,1895.4371337890625,0.0,3993.0859375,1.0,1.0,0.0,3.0,1.0,0.0
12245400,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.8033202886581421,0.3677146434783935,0.3343890607357025,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8971408009529114,0.5184521079063416,0.4937826693058014,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9990000128746032,0.8684088587760925,0.5032340884208679,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.7962527275085449,0.3583003282546997,0.3431677222251892,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.6773116588592529,0.2182701975107193,1.0022917985916138,284.9593200683594,284.95001220703125,298.2578430175781,288.6455993652344,297.5108642578125,297.243896484375,284.96026611328125,1.0,0.6192740201950073,0.3597615361213684,0.3597615361213684,1.0,1.0,-3.214384317398072,0.8451302647590637,2.3692541122436523,0.1170743107795715,0.8764060735702515,0.8764060735702515,0.0,191.36502075195312,182.0,43556.7109375,0.0,2942.494140625,1.0,280.3390197753906,283.4201965332031,291.5956115722656,294.3476867675781,293.1499938964844,293.1499938964844,280.6499938964844,32659.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645552039146424,1.0,0.0,0.0,3.3751351833343506,3.3751559257507324,7.601086053909967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.3251953125,0.0,1786.774658203125,1895.4371337890625,0.0,3993.0859375,1.0,1.0,0.0,3.0,1.0,0.0
12245460,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.8062803745269775,0.3674324154853821,0.3339947164058685,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.9002454876899719,0.5176299810409546,0.4928489923477173,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.9990000128746032,0.8777633905410767,0.4972586631774902,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.7995195388793945,0.3584652245044708,0.3431637287139892,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.6801164746284485,0.2183616608381271,1.0019935369491575,285.1308898925781,284.95001220703125,298.1690673828125,288.59735107421875,297.5166320800781,297.2831115722656,285.132080078125,1.0,0.6164283156394958,0.3602524101734161,0.3602524101734161,1.0,1.0,-3.205230236053467,0.8436211347579956,2.3616089820861816,0.1175229549407959,0.8802233934402466,0.8802233934402466,0.0,188.04493713378903,185.0,42384.18359375,0.0,2905.16455078125,1.0,280.6390380859375,283.6351928710937,291.5511169433594,294.22784423828125,293.1499938964844,293.1499938964844,280.95001220703125,32390.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952861487865448,1.0,0.0,0.0,3.3770182132720947,3.377038955688477,7.609569934174942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.9521484375,0.0,1786.6802978515625,1895.4371337890625,0.0,3888.7041015625,1.0,1.0,0.0,3.0,1.0,0.0
12245520,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.8062803745269775,0.3674324154853821,0.3339947164058685,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.9002454876899719,0.5176299810409546,0.4928489923477173,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.9990000128746032,0.8777633905410767,0.4972586631774902,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.7995195388793945,0.3584652245044708,0.3431637287139892,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.6801164746284485,0.2183616608381271,1.0019935369491575,285.1308898925781,284.95001220703125,298.1690673828125,288.59735107421875,297.5166320800781,297.2831115722656,285.132080078125,1.0,0.6164283156394958,0.3602524101734161,0.3602524101734161,1.0,1.0,-3.205230236053467,0.8436211347579956,2.3616089820861816,0.1175229549407959,0.8802233934402466,0.8802233934402466,0.0,188.04493713378903,185.0,42384.18359375,0.0,2905.16455078125,1.0,280.6390380859375,283.6351928710937,291.5511169433594,294.22784423828125,293.1499938964844,293.1499938964844,280.95001220703125,32390.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952861487865448,1.0,0.0,0.0,3.3770182132720947,3.377038955688477,7.609569934174942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.9521484375,0.0,1786.6802978515625,1895.4371337890625,0.0,3888.7041015625,1.0,1.0,0.0,3.0,1.0,0.0
12245580,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.8072595596313477,0.3672667741775512,0.3337845504283905,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.9011171460151672,0.5169733166694641,0.4921571910381317,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.9990000128746032,0.8862291574478149,0.4951642155647278,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.8008594512939453,0.3587875664234161,0.3433914184570312,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.6812688708305359,0.218544915318489,1.0025373697280884,285.3065795898437,284.95001220703125,298.0797424316406,288.5485534667969,297.51666259765625,297.3146667480469,285.30792236328125,1.0,0.6155604124069214,0.3607432842254638,0.3607432842254638,1.0,1.0,-3.20254898071289,0.8441787362098694,2.358370304107666,0.118646964430809,0.8864129781723022,0.8864129781723022,0.0,186.9119567871093,188.0,41266.49609375,0.0,2893.38720703125,1.0,280.9390869140625,283.85333251953125,291.50592041015625,294.11248779296875,293.1499938964844,293.1499938964844,281.25,31954.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419031739234924,1.0,0.0,0.0,3.380064010620117,3.380084753036499,7.623302167303336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.0029296875,0.0,1786.5235595703125,1895.4371337890625,0.0,3789.7353515625,1.0,1.0,0.0,3.0,1.0,0.0
12245640,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.8072595596313477,0.3672667741775512,0.3337845504283905,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.9011171460151672,0.5169733166694641,0.4921571910381317,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.9990000128746032,0.8862291574478149,0.4951642155647278,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.8008594512939453,0.3587875664234161,0.3433914184570312,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.6812688708305359,0.218544915318489,1.0025373697280884,285.3065795898437,284.95001220703125,298.0797424316406,288.5485534667969,297.51666259765625,297.3146667480469,285.30792236328125,1.0,0.6155604124069214,0.3607432842254638,0.3607432842254638,1.0,1.0,-3.20254898071289,0.8441787362098694,2.358370304107666,0.118646964430809,0.8864129781723022,0.8864129781723022,0.0,186.9119567871093,188.0,41266.49609375,0.0,2893.38720703125,1.0,280.9390869140625,283.85333251953125,291.50592041015625,294.11248779296875,293.1499938964844,293.1499938964844,281.25,31954.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419031739234924,1.0,0.0,0.0,3.380064010620117,3.380084753036499,7.623302167303336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.0029296875,0.0,1786.5235595703125,1895.4371337890625,0.0,3789.7353515625,1.0,1.0,0.0,3.0,1.0,0.0
12245700,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340209960937,0.8071619272232056,0.3672040104866028,0.3336906433105469,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353942871094,0.900894045829773,0.5166792273521423,0.4918410181999206,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.9990000128746032,0.8901986479759216,0.4952027797698974,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.8009619116783142,0.3589852154254913,0.3435464203357696,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306030273437,0.6813451051712036,0.218647301197052,1.0029312372207642,285.4350891113281,284.95001220703125,298.03497314453125,288.5240478515625,297.51470947265625,297.3277587890625,285.44256591796875,1.0,0.6156388521194458,0.3609887063503265,0.3609887063503265,1.0,1.0,-3.2027602195739746,0.84495609998703,2.357804298400879,0.1193784698843956,0.8908895254135132,0.8908895254135132,0.0,186.9397430419922,188.0,40318.578125,0.0,2893.974853515625,1.0,281.1908569335937,284.0195007324219,291.4599304199219,293.9621276855469,293.1499938964844,293.1499938964844,281.25,31672.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344754815101624,1.0,0.0,0.0,3.382028579711914,3.382049322128296,7.632166898474679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.703125,0.0,1786.4195556640625,1895.4371337890625,0.0,3722.094482421875,1.0,1.0,0.0,3.0,1.0,0.0
12245760,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.8069487810134888,0.3672004342079162,0.3337097764015198,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48590087890625,0.900510847568512,0.5164542198181152,0.4916456639766693,297.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.486083984375,0.9990000128746032,0.8940930962562561,0.4956192970275879,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.485595703125,0.8009316325187683,0.3592447638511657,0.3437974154949188,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48492431640625,0.6812995076179504,0.2187833935022354,1.003585696220398,285.48583984375,284.95001220703125,297.990234375,288.49951171875,297.51226806640625,297.3404235839844,285.4873352050781,1.0,0.6159905791282654,0.3610464632511139,0.3610464632511139,1.0,1.0,-3.2041361331939697,0.8456014394760132,2.358534574508667,0.1197202503681182,0.8950121998786926,0.8950121998786926,0.0,187.20001220703125,191.0,40206.2109375,0.0,2898.2587890625,1.0,281.2391357421875,284.07476806640625,291.45904541015625,293.99884033203125,293.1499938964844,293.1499938964844,281.54998779296875,31370.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93133944272995,1.0,0.0,0.0,3.384134531021118,3.3841552734375,7.641675097147527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.65771484375,0.0,1786.3057861328125,1895.4371337890625,0.0,3693.41259765625,1.0,1.0,0.0,3.0,1.0,0.0
12245820,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6749572753906,0.8058866858482361,0.3672835826873779,0.3337844908237457,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752319335937,0.8990356922149658,0.5161145329475403,0.4913204312324524,297.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754150390625,0.9990000128746032,0.9016618132591248,0.4976599216461181,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6749267578125,0.8002672791481018,0.359864741563797,0.3443782925605774,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742553710937,0.6806609630584717,0.2190918922424316,1.00506329536438,285.6751708984375,284.95001220703125,297.9010009765625,288.4505310058594,297.5053405761719,297.36285400390625,285.6766967773437,1.0,0.6172860860824585,0.3611619472503662,0.3611619472503662,1.0,1.0,-3.208760499954224,0.8474256992340088,2.361334800720215,0.1205403134226799,0.9062241911888124,0.9062241911888124,0.0,188.3894500732422,194.0,39300.671875,0.0,2914.405029296875,1.0,281.5391540527344,284.30670166015625,291.4139709472656,293.8956604003906,293.1499938964844,293.1499938964844,281.25,30656.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214452505111694,1.0,0.0,0.0,3.3891165256500244,3.3891372680664062,7.664190775358293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.89501953125,0.0,1786.026611328125,1895.4371337890625,0.0,3602.490478515625,1.0,1.0,0.0,3.0,1.0,0.0
12245880,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6749572753906,0.8058866858482361,0.3672835826873779,0.3337844908237457,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752319335937,0.8990356922149658,0.5161145329475403,0.4913204312324524,297.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754150390625,0.9990000128746032,0.9016618132591248,0.4976599216461181,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6749267578125,0.8002672791481018,0.359864741563797,0.3443782925605774,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742553710937,0.6806609630584717,0.2190918922424316,1.00506329536438,285.6751708984375,284.95001220703125,297.9010009765625,288.4505310058594,297.5053405761719,297.36285400390625,285.6766967773437,1.0,0.6172860860824585,0.3611619472503662,0.3611619472503662,1.0,1.0,-3.208760499954224,0.8474256992340088,2.361334800720215,0.1205403134226799,0.9062241911888124,0.9062241911888124,0.0,188.3894500732422,194.0,39300.671875,0.0,2914.405029296875,1.0,281.5391540527344,284.30670166015625,291.4139709472656,293.8956604003906,293.1499938964844,293.1499938964844,281.25,30656.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214452505111694,1.0,0.0,0.0,3.3891165256500244,3.3891372680664062,7.664190775358293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.89501953125,0.0,1786.026611328125,1895.4371337890625,0.0,3602.490478515625,1.0,1.0,0.0,3.0,1.0,0.0
12245940,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049743652344,0.8027195334434509,0.3657736778259277,0.333010584115982,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046691894531,0.8954729437828064,0.5142350792884827,0.490161269903183,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50445556640625,0.9990000128746032,0.9064623713493348,0.5022559762001038,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050048828125,0.7977453470230103,0.3593447506427765,0.3443749248981476,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057678222656,0.6783362627029419,0.2185921519994735,1.0046181678771973,285.5047302246094,284.95001220703125,297.8123779296875,288.4019470214844,297.47564697265625,297.3544006347656,285.5029602050781,1.0,0.6189386248588562,0.3612774312496185,0.3612774312496185,1.0,1.0,-3.2114319801330566,0.8486130237579346,2.362818956375122,0.1213025525212287,0.912288248538971,0.912288248538971,0.0,190.7640686035156,197.0,40169.75390625,0.0,2932.98974609375,1.0,281.26007080078125,284.0947570800781,291.4595031738281,294.0682678222656,293.1499938964844,293.1499938964844,280.95001220703125,30252.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937280774116516,1.0,0.0,0.0,3.391923666000366,3.391944408416748,7.67689243730274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.1923828125,0.0,1785.863037109375,1895.4371337890625,0.0,3747.690673828125,1.0,1.0,0.0,3.0,1.0,0.0
12246000,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049743652344,0.8027195334434509,0.3657736778259277,0.333010584115982,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046691894531,0.8954729437828064,0.5142350792884827,0.490161269903183,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50445556640625,0.9990000128746032,0.9064623713493348,0.5022559762001038,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050048828125,0.7977453470230103,0.3593447506427765,0.3443749248981476,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057678222656,0.6783362627029419,0.2185921519994735,1.0046181678771973,285.5047302246094,284.95001220703125,297.8123779296875,288.4019470214844,297.47564697265625,297.3544006347656,285.5029602050781,1.0,0.6189386248588562,0.3612774312496185,0.3612774312496185,1.0,1.0,-3.2114319801330566,0.8486130237579346,2.362818956375122,0.1213025525212287,0.912288248538971,0.912288248538971,0.0,190.7640686035156,197.0,40169.75390625,0.0,2932.98974609375,1.0,281.26007080078125,284.0947570800781,291.4595031738281,294.0682678222656,293.1499938964844,293.1499938964844,280.95001220703125,30252.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937280774116516,1.0,0.0,0.0,3.391923666000366,3.391944408416748,7.67689243730274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.1923828125,0.0,1785.863037109375,1895.4371337890625,0.0,3747.690673828125,1.0,1.0,0.0,3.0,1.0,0.0
