time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246060,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103332519531,0.7968006730079651,0.3628726303577423,0.3308037221431732,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099670410156,0.8891718983650208,0.5108242034912109,0.4874058365821838,297.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096923828125,0.9990000128746032,0.9082611799240112,0.5098140239715576,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31036376953125,0.7926331758499146,0.357521116733551,0.3430708646774292,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.311279296875,0.6735125780105591,0.2170164138078689,0.9993689060211182,285.3100280761719,284.95001220703125,297.7248229980469,288.35400390625,297.4275817871094,297.3206481933594,285.307861328125,1.0,0.6202791929244995,0.3612835109233856,0.3612835109233856,1.0,1.0,-3.2066810131073,0.8470996022224426,2.359581232070923,0.1210104078054428,0.9155254364013672,0.9155254364013672,0.0,194.32296752929688,200.0,41107.73828125,0.0,2942.51806640625,1.0,280.96075439453125,283.8608093261719,291.4228515625,294.1097106933594,293.1499938964844,293.1499938964844,280.6499938964844,30039.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543007016181946,1.0,0.0,0.0,3.393404483795166,3.3934249877929688,7.683596550123184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.05224609375,0.0,1785.7750244140625,1895.4371337890625,0.0,3901.6220703125,1.0,1.0,0.0,3.0,1.0,0.0
12246120,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103332519531,0.7968006730079651,0.3628726303577423,0.3308037221431732,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099670410156,0.8891718983650208,0.5108242034912109,0.4874058365821838,297.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096923828125,0.9990000128746032,0.9082611799240112,0.5098140239715576,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31036376953125,0.7926331758499146,0.357521116733551,0.3430708646774292,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.311279296875,0.6735125780105591,0.2170164138078689,0.9993689060211182,285.3100280761719,284.95001220703125,297.7248229980469,288.35400390625,297.4275817871094,297.3206481933594,285.307861328125,1.0,0.6202791929244995,0.3612835109233856,0.3612835109233856,1.0,1.0,-3.2066810131073,0.8470996022224426,2.359581232070923,0.1210104078054428,0.9155254364013672,0.9155254364013672,0.0,194.32296752929688,200.0,41107.73828125,0.0,2942.51806640625,1.0,280.96075439453125,283.8608093261719,291.4228515625,294.1097106933594,293.1499938964844,293.1499938964844,280.6499938964844,30039.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543007016181946,1.0,0.0,0.0,3.393404483795166,3.3934249877929688,7.683596550123184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.05224609375,0.0,1785.7750244140625,1895.4371337890625,0.0,3901.6220703125,1.0,1.0,0.0,3.0,1.0,0.0
12246180,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.7897928953170776,0.3592906296253204,0.3279044032096863,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.8817897439002991,0.506601095199585,0.4837889969348907,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.9990000128746032,0.9079912900924684,0.5185210704803467,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.7863835096359253,0.3549284636974334,0.3409692347049713,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.6674647927284241,0.2147170007228851,0.9906402230262756,285.1081237792969,284.95001220703125,297.6387023925781,288.3070373535156,297.37213134765625,297.2763366699219,285.1056823730469,1.0,0.6211292743682861,0.3612895607948303,0.3612895607948303,1.0,1.0,-3.196298837661743,0.8437591195106506,2.3525397777557373,0.1201254203915596,0.9160264730453492,0.9160264730453492,0.0,198.2843475341797,203.0,41982.81640625,0.0,2942.423095703125,1.0,280.6607360839844,283.6224365234375,291.364013671875,294.1092529296875,293.1499938964844,293.1499938964844,280.3500061035156,29989.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968223750591278,1.0,0.0,0.0,3.3937528133392334,3.393773317337036,7.685173954996571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.8251953125,0.0,1785.754150390625,1895.4371337890625,0.0,4025.544677734375,1.0,1.0,0.0,3.0,1.0,0.0
12246240,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.7897928953170776,0.3592906296253204,0.3279044032096863,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.8817897439002991,0.506601095199585,0.4837889969348907,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.9990000128746032,0.9079912900924684,0.5185210704803467,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.7863835096359253,0.3549284636974334,0.3409692347049713,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.6674647927284241,0.2147170007228851,0.9906402230262756,285.1081237792969,284.95001220703125,297.6387023925781,288.3070373535156,297.37213134765625,297.2763366699219,285.1056823730469,1.0,0.6211292743682861,0.3612895607948303,0.3612895607948303,1.0,1.0,-3.196298837661743,0.8437591195106506,2.3525397777557373,0.1201254203915596,0.9160264730453492,0.9160264730453492,0.0,198.2843475341797,203.0,41982.81640625,0.0,2942.423095703125,1.0,280.6607360839844,283.6224365234375,291.364013671875,294.1092529296875,293.1499938964844,293.1499938964844,280.3500061035156,29989.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968223750591278,1.0,0.0,0.0,3.3937528133392334,3.393773317337036,7.685173954996571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.8251953125,0.0,1785.754150390625,1895.4371337890625,0.0,4025.544677734375,1.0,1.0,0.0,3.0,1.0,0.0
12246300,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.7861857414245605,0.3573372364044189,0.326323926448822,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8780084848403931,0.504294216632843,0.4818048775196075,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9990000128746032,0.9072588086128236,0.5229585766792297,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7831234335899353,0.3534425795078277,0.3397377133369446,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.6642649173736572,0.2133808434009552,0.9854037165641784,284.9644470214844,284.95001220703125,297.5963134765625,288.28399658203125,297.3433837890625,297.2525634765625,284.9557189941406,1.0,0.6213696002960205,0.3612925708293915,0.3612925708293915,1.0,1.0,-3.1895735263824463,0.8415931463241577,2.347980499267578,0.1195220649242401,0.914729654788971,0.914729654788971,0.0,200.2718811035156,203.0,42792.56640625,0.0,2939.201904296875,1.0,280.40875244140625,283.4447326660156,291.3564758300781,294.1991577148437,293.1499938964844,293.1499938964844,280.3500061035156,30031.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97620290517807,1.0,0.0,0.0,3.393458843231201,3.393479585647583,7.68384325056104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.99951171875,0.0,1785.771728515625,1895.4371337890625,0.0,4095.630859375,1.0,1.0,0.0,3.0,1.0,0.0
12246360,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7823995351791382,0.3552526831626892,0.3245688378810882,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.874076783657074,0.5018371343612671,0.4796257615089416,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.9061355590820312,0.5275382995605469,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7797010540962219,0.3518231213092804,0.3383429050445556,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6609001755714417,0.2119198739528656,0.9795066714286804,284.90008544921875,284.95001220703125,297.554443359375,288.2613220214844,297.3138427734375,297.2274169921875,284.8974304199219,1.0,0.6214751601219177,0.361421138048172,0.361421138048172,1.0,1.0,-3.181584596633911,0.8393556475639343,2.342228889465332,0.1191321387887001,0.9137095808982848,0.9137095808982848,0.0,202.3003387451172,206.0,42785.70703125,0.0,2933.5732421875,1.0,280.3607788085937,283.3800048828125,291.3064880371094,294.10113525390625,293.1499938964844,293.1499938964844,280.04998779296875,30104.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97959166765213,1.0,0.0,0.0,3.392956495285034,3.392976999282837,7.68156837693823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.462890625,0.0,1785.8017578125,1895.4371337890625,0.0,4125.1728515625,1.0,1.0,0.0,3.0,1.0,0.0
12246420,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877136230469,0.7749173045158386,0.3508631289005279,0.3209019601345062,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8663443922996521,0.4966560900211334,0.4750500917434692,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.9029816389083862,0.5365176796913147,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877136230469,0.7729122042655945,0.3483520746231079,0.3353464603424072,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889038085937,0.6541725397109985,0.2087667435407638,0.9666509032249452,284.6872863769531,284.95001220703125,297.4724426269531,288.2171936035156,297.255126953125,297.1771240234375,284.6844787597656,1.0,0.621362030506134,0.3616782426834106,0.3616782426834106,1.0,1.0,-3.163414239883423,0.834210991859436,2.3292033672332764,0.1181617975234985,0.9085217118263244,0.9085217118263244,0.0,206.23513793945312,209.0,43530.46484375,0.0,2917.162841796875,1.0,280.0607604980469,283.1344299316406,291.25457763671875,294.0946044921875,293.1499938964844,293.1499938964844,279.75,30393.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893819093704224,1.0,0.0,0.0,3.390941619873047,3.3909623622894287,7.672448418816202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.69482421875,0.0,1785.9207763671875,1895.4371337890625,0.0,4209.7265625,1.0,1.0,0.0,3.0,1.0,0.0
12246480,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877136230469,0.7749173045158386,0.3508631289005279,0.3209019601345062,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8663443922996521,0.4966560900211334,0.4750500917434692,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.9029816389083862,0.5365176796913147,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877136230469,0.7729122042655945,0.3483520746231079,0.3353464603424072,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889038085937,0.6541725397109985,0.2087667435407638,0.9666509032249452,284.6872863769531,284.95001220703125,297.4724426269531,288.2171936035156,297.255126953125,297.1771240234375,284.6844787597656,1.0,0.621362030506134,0.3616782426834106,0.3616782426834106,1.0,1.0,-3.163414239883423,0.834210991859436,2.3292033672332764,0.1181617975234985,0.9085217118263244,0.9085217118263244,0.0,206.23513793945312,209.0,43530.46484375,0.0,2917.162841796875,1.0,280.0607604980469,283.1344299316406,291.25457763671875,294.0946044921875,293.1499938964844,293.1499938964844,279.75,30393.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893819093704224,1.0,0.0,0.0,3.390941619873047,3.3909623622894287,7.672448418816202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.69482421875,0.0,1785.9207763671875,1895.4371337890625,0.0,4209.7265625,1.0,1.0,0.0,3.0,1.0,0.0
12246540,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.471435546875,0.7674785852432251,0.3461806178092956,0.3169616162776947,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4709167480469,0.8587179183959961,0.4911227822303772,0.47013059258461,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.470458984375,0.9990000128746032,0.8986324071884155,0.5453310608863831,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4714660644531,0.7661606669425964,0.344592422246933,0.3320629000663757,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47271728515625,0.6474564075469971,0.2053466141223907,0.9525095224380492,284.4709777832031,284.95001220703125,297.39306640625,288.1749572753906,297.197265625,297.1270446777344,284.4680480957031,1.0,0.620851993560791,0.3619353473186493,0.3619353473186493,1.0,1.0,-3.142411231994629,0.8281369805335999,2.314274311065674,0.1168911457061767,0.9004253149032593,0.9004253149032593,0.0,210.0474395751953,212.0,44226.03515625,0.0,2894.39306640625,1.0,279.76080322265625,282.8867492675781,291.2073669433594,294.0901794433594,293.1499938964844,293.1499938964844,279.45001220703125,30879.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998188018798828,1.0,0.0,0.0,3.38755750656128,3.387578248977661,7.657141622985364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.95458984375,0.0,1786.115478515625,1895.4371337890625,0.0,4284.70556640625,1.0,1.0,0.0,3.0,1.0,0.0
12246600,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.471435546875,0.7674785852432251,0.3461806178092956,0.3169616162776947,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4709167480469,0.8587179183959961,0.4911227822303772,0.47013059258461,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.470458984375,0.9990000128746032,0.8986324071884155,0.5453310608863831,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4714660644531,0.7661606669425964,0.344592422246933,0.3320629000663757,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47271728515625,0.6474564075469971,0.2053466141223907,0.9525095224380492,284.4709777832031,284.95001220703125,297.39306640625,288.1749572753906,297.197265625,297.1270446777344,284.4680480957031,1.0,0.620851993560791,0.3619353473186493,0.3619353473186493,1.0,1.0,-3.142411231994629,0.8281369805335999,2.314274311065674,0.1168911457061767,0.9004253149032593,0.9004253149032593,0.0,210.0474395751953,212.0,44226.03515625,0.0,2894.39306640625,1.0,279.76080322265625,282.8867492675781,291.2073669433594,294.0901794433594,293.1499938964844,293.1499938964844,279.45001220703125,30879.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998188018798828,1.0,0.0,0.0,3.38755750656128,3.387578248977661,7.657141622985364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.95458984375,0.0,1786.115478515625,1895.4371337890625,0.0,4284.70556640625,1.0,1.0,0.0,3.0,1.0,0.0
12246660,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2525329589844,0.7601420879364014,0.3412419259548187,0.3127835094928741,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.251953125,0.8512393236160278,0.4852763712406158,0.4649075865745544,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.25146484375,0.9990000128746032,0.8931063413619995,0.5539467334747314,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2525329589844,0.7595065832138062,0.3405891060829162,0.3285393416881561,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2538452148437,0.6408278346061707,0.2017182409763336,0.937368869781494,284.2520446777344,284.95001220703125,297.3167419433594,288.1349182128906,297.1409912109375,297.07794189453125,284.2489929199219,1.0,0.6200060248374939,0.3624023199081421,0.3624023199081421,1.0,1.0,-3.1190297603607178,0.8218508958816528,2.2971789836883545,0.115938015282154,0.8893910646438599,0.8893910646438599,0.0,213.73678588867188,215.0,44878.78125,0.0,2866.329833984375,1.0,279.4608154296875,282.6375732421875,291.1831359863281,294.1003723144531,293.1499938964844,293.1499938964844,279.75,31597.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.382556915283203,3.382577657699585,7.63455147989589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.28125,0.0,1786.3912353515625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12246720,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2525329589844,0.7601420879364014,0.3412419259548187,0.3127835094928741,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.251953125,0.8512393236160278,0.4852763712406158,0.4649075865745544,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.25146484375,0.9990000128746032,0.8931063413619995,0.5539467334747314,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2525329589844,0.7595065832138062,0.3405891060829162,0.3285393416881561,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2538452148437,0.6408278346061707,0.2017182409763336,0.937368869781494,284.2520446777344,284.95001220703125,297.3167419433594,288.1349182128906,297.1409912109375,297.07794189453125,284.2489929199219,1.0,0.6200060248374939,0.3624023199081421,0.3624023199081421,1.0,1.0,-3.1190297603607178,0.8218508958816528,2.2971789836883545,0.115938015282154,0.8893910646438599,0.8893910646438599,0.0,213.73678588867188,215.0,44878.78125,0.0,2866.329833984375,1.0,279.4608154296875,282.6375732421875,291.1831359863281,294.1003723144531,293.1499938964844,293.1499938964844,279.75,31597.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.382556915283203,3.382577657699585,7.63455147989589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.28125,0.0,1786.3912353515625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12246780,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793334960937,0.7542116641998291,0.3376696109771728,0.3093079030513763,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3794250488281,0.8450697064399719,0.4807118475437164,0.4603408277034759,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3795166015625,0.9990000128746032,0.8892444372177124,0.5610877275466919,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793334960937,0.7540406584739685,0.3375390470027923,0.3254882395267486,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.37908935546875,0.6352071166038513,0.19870226085186,0.9235066771507264,284.3794250488281,284.95001220703125,297.243896484375,288.09735107421875,297.10107421875,297.0496826171875,284.3796691894531,1.0,0.6190901398658752,0.3628692924976349,0.3628692924976349,1.0,1.0,-3.097604751586914,0.8162023425102234,2.281402349472046,0.115075796842575,0.8828218579292297,0.8828218579292297,0.0,216.76727294921875,203.0,43504.453125,0.0,2839.029052734375,1.0,279.7397155761719,282.8145751953125,291.0533447265625,293.8216552734375,293.1499938964844,293.1499938964844,280.04998779296875,32097.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990079402923584,1.0,0.0,0.0,3.3790647983551025,3.3790855407714844,7.618795621056051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.9619140625,0.0,1786.5755615234375,1895.4371337890625,0.0,4215.703125,1.0,1.0,0.0,3.0,1.0,0.0
12246840,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793334960937,0.7542116641998291,0.3376696109771728,0.3093079030513763,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3794250488281,0.8450697064399719,0.4807118475437164,0.4603408277034759,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3795166015625,0.9990000128746032,0.8892444372177124,0.5610877275466919,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793334960937,0.7540406584739685,0.3375390470027923,0.3254882395267486,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.37908935546875,0.6352071166038513,0.19870226085186,0.9235066771507264,284.3794250488281,284.95001220703125,297.243896484375,288.09735107421875,297.10107421875,297.0496826171875,284.3796691894531,1.0,0.6190901398658752,0.3628692924976349,0.3628692924976349,1.0,1.0,-3.097604751586914,0.8162023425102234,2.281402349472046,0.115075796842575,0.8828218579292297,0.8828218579292297,0.0,216.76727294921875,203.0,43504.453125,0.0,2839.029052734375,1.0,279.7397155761719,282.8145751953125,291.0533447265625,293.8216552734375,293.1499938964844,293.1499938964844,280.04998779296875,32097.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990079402923584,1.0,0.0,0.0,3.3790647983551025,3.3790855407714844,7.618795621056051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.9619140625,0.0,1786.5755615234375,1895.4371337890625,0.0,4215.703125,1.0,1.0,0.0,3.0,1.0,0.0
12246900,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49420166015625,0.7534423470497131,0.3363780081272125,0.3079926669597626,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4955749511719,0.8442957997322083,0.4789466857910156,0.45850870013237,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.496826171875,0.9990000128746032,0.8883671164512634,0.5604661703109741,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.49420166015625,0.7534196376800537,0.3364303112030029,0.3243009150028229,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.49078369140625,0.6341544389724731,0.1975133568048477,0.9176390767097472,284.4953918457031,284.95001220703125,297.2088623046875,288.07958984375,297.0876770019531,297.0439453125,284.50201416015625,1.0,0.6167332530021667,0.3631027638912201,0.3631027638912201,1.0,1.0,-3.084603071212769,0.8126150965690613,2.2719879150390625,0.1145707219839096,0.8809069991111755,0.8809069991111755,0.0,215.9081878662109,203.0,42401.0234375,0.0,2808.38134765625,1.0,279.9908752441406,282.9718933105469,290.9961853027344,293.6365051269531,293.1499938964844,293.1499938964844,280.04998779296875,32278.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979694128036499,1.0,0.0,0.0,3.377798557281494,3.377819299697876,7.61308683649986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.966796875,0.0,1786.640625,1895.4371337890625,0.0,4126.06396484375,1.0,1.0,0.0,3.0,1.0,0.0
12246960,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53009033203125,0.7539309859275818,0.3353190422058105,0.3069215714931488,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301513671875,0.8448535203933716,0.4774346351623535,0.4569471478462219,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5302124023437,0.9990000128746032,0.8884856104850769,0.5573990941047668,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.53009033203125,0.7540203332901001,0.3355344831943512,0.3233214914798736,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.52984619140625,0.6341303586959839,0.1965139657258987,0.9125072956085204,284.5301513671875,284.95001220703125,297.17486572265625,288.0625915527344,297.0792236328125,297.04461669921875,284.5302429199219,1.0,0.6136555671691895,0.3634051382541656,0.3634051382541656,1.0,1.0,-3.070405960083008,0.80881667137146,2.261589288711548,0.1140116527676582,0.8784993290901184,0.8784993290901184,0.0,213.65855407714844,206.0,42069.9140625,0.0,2768.302978515625,1.0,280.0392150878906,283.0148620605469,290.994384765625,293.655029296875,293.1499938964844,293.1499938964844,280.3500061035156,32439.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733176827430724,1.0,0.0,0.0,3.376670837402344,3.3766915798187256,7.608004466419516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.67041015625,0.0,1786.6978759765625,1895.4371337890625,0.0,4070.371337890625,1.0,1.0,0.0,3.0,1.0,0.0
12247020,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885681152344,0.7532706260681152,0.3335807025432586,0.3052211701869964,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6887512207031,0.8440856337547302,0.4748463332653045,0.454347163438797,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889038085937,0.9990000128746032,0.8900126814842224,0.5558143854141235,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885681152344,0.7535912394523621,0.3341167271137237,0.3218358755111694,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881103515625,0.6329565644264221,0.1949053555727005,0.904564082622528,284.688720703125,284.95001220703125,297.110107421875,288.03094482421875,297.06964111328125,297.0547180175781,284.689453125,1.0,0.6107991337776184,0.3640098571777344,0.3640098571777344,1.0,1.0,-3.0519793033599854,0.804486870765686,2.247492551803589,0.1137122437357902,0.8763242959976196,0.8763242959976196,0.0,212.05029296875,209.0,40750.39453125,0.0,2723.608154296875,1.0,280.33905029296875,283.2216491699219,290.96246337890625,293.532958984375,293.1499938964844,293.1499938964844,280.6499938964844,32629.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569624066352844,1.0,0.0,0.0,3.375347137451172,3.3753678798675537,7.60204045491264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.92626953125,0.0,1786.76416015625,1895.4371337890625,0.0,3925.46240234375,1.0,1.0,0.0,3.0,1.0,0.0
12247080,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885681152344,0.7532706260681152,0.3335807025432586,0.3052211701869964,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6887512207031,0.8440856337547302,0.4748463332653045,0.454347163438797,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889038085937,0.9990000128746032,0.8900126814842224,0.5558143854141235,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885681152344,0.7535912394523621,0.3341167271137237,0.3218358755111694,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881103515625,0.6329565644264221,0.1949053555727005,0.904564082622528,284.688720703125,284.95001220703125,297.110107421875,288.03094482421875,297.06964111328125,297.0547180175781,284.689453125,1.0,0.6107991337776184,0.3640098571777344,0.3640098571777344,1.0,1.0,-3.0519793033599854,0.804486870765686,2.247492551803589,0.1137122437357902,0.8763242959976196,0.8763242959976196,0.0,212.05029296875,209.0,40750.39453125,0.0,2723.608154296875,1.0,280.33905029296875,283.2216491699219,290.96246337890625,293.532958984375,293.1499938964844,293.1499938964844,280.6499938964844,32629.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569624066352844,1.0,0.0,0.0,3.375347137451172,3.3753678798675537,7.60204045491264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.92626953125,0.0,1786.76416015625,1895.4371337890625,0.0,3925.46240234375,1.0,1.0,0.0,3.0,1.0,0.0
12247140,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.7519418597221375,0.3321821987628937,0.3039201200008392,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8425146341323853,0.4726603925228119,0.4522293508052826,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9990000128746032,0.8917276859283447,0.5564822554588318,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.7524889707565308,0.333036869764328,0.3207656145095825,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.6314197778701782,0.1936453878879547,0.8986556529998779,284.8558959960937,284.95001220703125,297.04998779296875,288.0027160644531,297.06298828125,297.06719970703125,284.8569030761719,1.0,0.60940021276474,0.3646145761013031,0.3646145761013031,1.0,1.0,-3.0402774810791016,0.8023291230201721,2.237948417663574,0.1142322272062301,0.8764438629150391,0.8764438629150391,0.0,211.9507598876953,212.0,39523.4453125,0.0,2700.235595703125,1.0,280.6390380859375,283.4345092773437,290.9393615722656,293.43072509765625,293.1499938964844,293.1499938964844,280.95001220703125,32642.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417608380317688,1.0,0.0,0.0,3.375251531600952,3.375272274017334,7.601609581797675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.33203125,0.0,1786.7689208984375,1895.4371337890625,0.0,3788.443603515625,1.0,1.0,0.0,3.0,1.0,0.0
12247200,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.7519418597221375,0.3321821987628937,0.3039201200008392,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8425146341323853,0.4726603925228119,0.4522293508052826,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9990000128746032,0.8917276859283447,0.5564822554588318,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.7524889707565308,0.333036869764328,0.3207656145095825,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.6314197778701782,0.1936453878879547,0.8986556529998779,284.8558959960937,284.95001220703125,297.04998779296875,288.0027160644531,297.06298828125,297.06719970703125,284.8569030761719,1.0,0.60940021276474,0.3646145761013031,0.3646145761013031,1.0,1.0,-3.0402774810791016,0.8023291230201721,2.237948417663574,0.1142322272062301,0.8764438629150391,0.8764438629150391,0.0,211.9507598876953,212.0,39523.4453125,0.0,2700.235595703125,1.0,280.6390380859375,283.4345092773437,290.9393615722656,293.43072509765625,293.1499938964844,293.1499938964844,280.95001220703125,32642.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417608380317688,1.0,0.0,0.0,3.375251531600952,3.375272274017334,7.601609581797675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.33203125,0.0,1786.7689208984375,1895.4371337890625,0.0,3788.443603515625,1.0,1.0,0.0,3.0,1.0,0.0
12247260,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7501905560493469,0.3310059309005737,0.3028668463230133,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8404393196105957,0.4707390367984772,0.4504157304763794,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9990000128746032,0.8933088183403015,0.5585935711860657,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7509612441062927,0.3321777880191803,0.3199557662010193,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.6296426057815552,0.1925990581512451,0.8939761519432068,285.0277404785156,284.95001220703125,296.9923400878906,287.97625732421875,297.0566101074219,297.0792541503906,285.0289001464844,1.0,0.6090312004089355,0.3651852905750274,0.3651852905750274,1.0,1.0,-3.032766580581665,0.8014400005340576,2.2313265800476074,0.1151207685470581,0.8788873553276062,0.8788873553276062,0.0,212.8112030029297,215.0,38353.49609375,0.0,2690.0908203125,1.0,280.9390563964844,283.65057373046875,290.9180908203125,293.336181640625,293.1499938964844,293.1499938964844,281.25,32478.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275805354118348,1.0,0.0,0.0,3.37640380859375,3.376424789428711,7.606801659676421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.7578125,0.0,1786.7113037109375,1895.4371337890625,0.0,3658.9443359375,1.0,1.0,0.0,3.0,1.0,0.0
12247320,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7501905560493469,0.3310059309005737,0.3028668463230133,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8404393196105957,0.4707390367984772,0.4504157304763794,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9990000128746032,0.8933088183403015,0.5585935711860657,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7509612441062927,0.3321777880191803,0.3199557662010193,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.6296426057815552,0.1925990581512451,0.8939761519432068,285.0277404785156,284.95001220703125,296.9923400878906,287.97625732421875,297.0566101074219,297.0792541503906,285.0289001464844,1.0,0.6090312004089355,0.3651852905750274,0.3651852905750274,1.0,1.0,-3.032766580581665,0.8014400005340576,2.2313265800476074,0.1151207685470581,0.8788873553276062,0.8788873553276062,0.0,212.8112030029297,215.0,38353.49609375,0.0,2690.0908203125,1.0,280.9390563964844,283.65057373046875,290.9180908203125,293.336181640625,293.1499938964844,293.1499938964844,281.25,32478.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275805354118348,1.0,0.0,0.0,3.37640380859375,3.376424789428711,7.606801659676421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.7578125,0.0,1786.7113037109375,1895.4371337890625,0.0,3658.9443359375,1.0,1.0,0.0,3.0,1.0,0.0
12247380,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.748183012008667,0.3300139307975769,0.3020015060901642,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062683105469,0.8380492329597473,0.4690304100513458,0.4488289356231689,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.9990000128746032,0.8947363495826721,0.5616879463195801,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.749168336391449,0.331491619348526,0.319336473941803,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.6277049779891968,0.1916999816894531,0.8901113867759705,285.20623779296875,284.95001220703125,296.9346008300781,287.9496765136719,297.04949951171875,297.09039306640625,285.2075500488281,1.0,0.6093723773956299,0.3657560348510742,0.3657560348510742,1.0,1.0,-3.0281457901000977,0.8014877438545227,2.22665810585022,0.116323672235012,0.8837489485740662,0.8837489485740662,0.0,214.3334045410156,218.0,37284.15234375,0.0,2688.9931640625,1.0,281.23907470703125,283.872802734375,290.8957824707031,293.2463073730469,293.1499938964844,293.1499938964844,281.54998779296875,32136.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141979813575744,1.0,0.0,0.0,3.378788948059082,3.378809928894043,7.617552455485566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.65673828125,0.0,1786.58984375,1895.4371337890625,0.0,3535.520751953125,1.0,1.0,0.0,3.0,1.0,0.0
12247440,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.748183012008667,0.3300139307975769,0.3020015060901642,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062683105469,0.8380492329597473,0.4690304100513458,0.4488289356231689,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.9990000128746032,0.8947363495826721,0.5616879463195801,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.749168336391449,0.331491619348526,0.319336473941803,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.6277049779891968,0.1916999816894531,0.8901113867759705,285.20623779296875,284.95001220703125,296.9346008300781,287.9496765136719,297.04949951171875,297.09039306640625,285.2075500488281,1.0,0.6093723773956299,0.3657560348510742,0.3657560348510742,1.0,1.0,-3.0281457901000977,0.8014877438545227,2.22665810585022,0.116323672235012,0.8837489485740662,0.8837489485740662,0.0,214.3334045410156,218.0,37284.15234375,0.0,2688.9931640625,1.0,281.23907470703125,283.872802734375,290.8957824707031,293.2463073730469,293.1499938964844,293.1499938964844,281.54998779296875,32136.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141979813575744,1.0,0.0,0.0,3.378788948059082,3.378809928894043,7.617552455485566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.65673828125,0.0,1786.58984375,1895.4371337890625,0.0,3535.520751953125,1.0,1.0,0.0,3.0,1.0,0.0
12247500,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.7470875382423401,0.3295766711235046,0.301600843667984,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8367503881454468,0.4682429432868957,0.4480800032615661,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.9990000128746032,0.895405113697052,0.5635319352149963,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33984375,0.7481833696365356,0.3312009274959564,0.3190666735172272,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3354797363281,0.6266749501228333,0.1912906318902969,0.8883588910102844,285.3412780761719,284.95001220703125,296.9057312011719,287.93634033203125,297.0455322265625,297.09539794921875,285.3497314453125,1.0,0.6097352504730225,0.3660413920879364,0.3660413920879364,1.0,1.0,-3.0265486240386963,0.8017435669898987,2.2248051166534424,0.117006130516529,0.8876577019691467,0.8876577019691467,0.0,215.29074096679688,218.0,36463.6875,0.0,2690.837646484375,1.0,281.49078369140625,284.0473327636719,290.8609619140625,293.1127624511719,293.1499938964844,293.1499938964844,281.54998779296875,31893.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056411981582642,1.0,0.0,0.0,3.380486249923706,3.380506992340088,7.625206990269362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.07470703125,0.0,1786.5013427734375,1895.4371337890625,0.0,3456.109130859375,1.0,1.0,0.0,3.0,1.0,0.0
12247560,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925170898437,0.7460970282554626,0.3292253613471985,0.301327496767044,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.8355337381362915,0.4675463736057281,0.4474638402462005,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.9990000128746032,0.8961267471313477,0.5653804540634155,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925170898437,0.7472763061523438,0.3309814631938934,0.3188954591751098,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3917541503906,0.6257126331329346,0.190932348370552,0.8869115710258484,285.39276123046875,284.95001220703125,296.8768615722656,287.9230041503906,297.0420227050781,297.10107421875,285.3941955566406,1.0,0.6102167367935181,0.3662260174751282,0.3662260174751282,1.0,1.0,-3.025754928588867,0.8020038604736328,2.2237510681152344,0.1175118163228035,0.8911712765693665,0.8911712765693665,0.0,216.28570556640625,206.0,36336.18359375,0.0,2694.43310546875,1.0,281.5392150878906,284.10308837890625,290.8744506835937,293.16558837890625,293.1499938964844,293.1499938964844,281.8500061035156,31625.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018478393554688,1.0,0.0,0.0,3.382359027862549,3.3823797702789307,7.633657901351398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.36376953125,0.0,1786.40185546875,1895.4371337890625,0.0,3420.802734375,1.0,1.0,0.0,3.0,1.0,0.0
12247620,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732421875,0.7475183606147766,0.3285813331604004,0.3006268739700317,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5734558105469,0.836905300617218,0.4662224054336548,0.4460873901844024,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.9990000128746032,0.8984445929527283,0.5606943368911743,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732421875,0.7488906979560852,0.3305903375148773,0.3184018731117248,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726318359375,0.6265424489974976,0.1902516335248947,0.883288562297821,285.57342529296875,284.95001220703125,296.819091796875,287.896240234375,297.0375366210937,297.1157531738281,285.57440185546875,1.0,0.6064956784248352,0.3665952384471893,0.3665952384471893,1.0,1.0,-3.012693405151367,0.798698902130127,2.21399450302124,0.1174869611859321,0.9009765982627868,0.9009765982627868,0.0,213.20086669921875,209.0,35308.21875,0.0,2653.326904296875,1.0,281.8391418457031,284.3276672363281,290.8504638671875,293.0816345214844,293.1499938964844,293.1499938964844,282.1499938964844,30980.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900976777076721,1.0,0.0,0.0,3.3868541717529297,3.3868746757507324,7.65396180213429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.48095703125,0.0,1786.1551513671875,1895.4371337890625,0.0,3311.12109375,1.0,1.0,0.0,3.0,1.0,0.0
12247680,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732421875,0.7475183606147766,0.3285813331604004,0.3006268739700317,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5734558105469,0.836905300617218,0.4662224054336548,0.4460873901844024,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.9990000128746032,0.8984445929527283,0.5606943368911743,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732421875,0.7488906979560852,0.3305903375148773,0.3184018731117248,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726318359375,0.6265424489974976,0.1902516335248947,0.883288562297821,285.57342529296875,284.95001220703125,296.819091796875,287.896240234375,297.0375366210937,297.1157531738281,285.57440185546875,1.0,0.6064956784248352,0.3665952384471893,0.3665952384471893,1.0,1.0,-3.012693405151367,0.798698902130127,2.21399450302124,0.1174869611859321,0.9009765982627868,0.9009765982627868,0.0,213.20086669921875,209.0,35308.21875,0.0,2653.326904296875,1.0,281.8391418457031,284.3276672363281,290.8504638671875,293.0816345214844,293.1499938964844,293.1499938964844,282.1499938964844,30980.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900976777076721,1.0,0.0,0.0,3.3868541717529297,3.3868746757507324,7.65396180213429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.48095703125,0.0,1786.1551513671875,1895.4371337890625,0.0,3311.12109375,1.0,1.0,0.0,3.0,1.0,0.0
12247740,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.7478450536727905,0.3281265497207641,0.3001361787319183,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75634765625,0.837017297744751,0.465086817741394,0.4449381530284881,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.9990000128746032,0.9019185900688172,0.5590109825134277,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.7493814826011658,0.3303441107273102,0.3180975317955017,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.6265183091163635,0.1897109001874923,0.880528450012207,285.7562866210937,284.95001220703125,296.7613220214844,287.869384765625,297.0366516113281,297.1354675292969,285.7576599121094,1.0,0.6051455140113831,0.3669644594192505,0.3669644594192505,1.0,1.0,-3.0050015449523926,0.7971736192703247,2.2078278064727783,0.117687202990055,0.9132146835327148,0.9132146835327148,0.0,211.9740600585937,212.0,34331.54296875,0.0,2632.307861328125,1.0,282.1391906738281,284.5546264648437,290.8225402832031,292.9928283691406,293.1499938964844,293.1499938964844,281.8500061035156,30233.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780046105384827,1.0,0.0,0.0,3.392055034637451,3.392075538635254,7.677486451029836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.63720703125,0.0,1785.8553466796875,1895.4371337890625,0.0,3197.8779296875,1.0,1.0,0.0,3.0,1.0,0.0
12247800,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.7478450536727905,0.3281265497207641,0.3001361787319183,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75634765625,0.837017297744751,0.465086817741394,0.4449381530284881,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.9990000128746032,0.9019185900688172,0.5590109825134277,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.7493814826011658,0.3303441107273102,0.3180975317955017,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.6265183091163635,0.1897109001874923,0.880528450012207,285.7562866210937,284.95001220703125,296.7613220214844,287.869384765625,297.0366516113281,297.1354675292969,285.7576599121094,1.0,0.6051455140113831,0.3669644594192505,0.3669644594192505,1.0,1.0,-3.0050015449523926,0.7971736192703247,2.2078278064727783,0.117687202990055,0.9132146835327148,0.9132146835327148,0.0,211.9740600585937,212.0,34331.54296875,0.0,2632.307861328125,1.0,282.1391906738281,284.5546264648437,290.8225402832031,292.9928283691406,293.1499938964844,293.1499938964844,281.8500061035156,30233.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780046105384827,1.0,0.0,0.0,3.392055034637451,3.392075538635254,7.677486451029836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.63720703125,0.0,1785.8553466796875,1895.4371337890625,0.0,3197.8779296875,1.0,1.0,0.0,3.0,1.0,0.0
12247860,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57861328125,0.7460153698921204,0.3261903822422027,0.2989299297332763,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57818603515625,0.8349539637565613,0.4625349938869476,0.4430713653564453,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777893066406,0.9990000128746032,0.9021809101104736,0.5610756874084473,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785827636719,0.7478829026222229,0.3290242254734039,0.3172756433486938,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.6248972415924072,0.1885042637586593,0.876508891582489,285.5782470703125,284.95001220703125,296.7035827636719,287.84246826171875,297.017333984375,297.13037109375,285.5761413574219,1.0,0.604828953742981,0.3674346208572387,0.3674346208572387,1.0,1.0,-2.9979755878448486,0.7961157560348511,2.201859951019287,0.118440069258213,0.9202104210853576,0.9202104210853576,0.0,212.84361267089844,215.0,35104.7734375,0.0,2623.3505859375,1.0,281.86004638671875,284.3357849121094,290.9003295898437,293.1893615722656,293.1499938964844,293.1499938964844,281.54998779296875,29796.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940815925598145,1.0,0.0,0.0,3.395096063613892,3.395116806030273,7.69125961141981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.744140625,0.0,1785.6728515625,1895.4371337890625,0.0,3348.3564453125,1.0,1.0,0.0,3.0,1.0,0.0
