time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247920,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57861328125,0.7460153698921204,0.3261903822422027,0.2989299297332763,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57818603515625,0.8349539637565613,0.4625349938869476,0.4430713653564453,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777893066406,0.9990000128746032,0.9021809101104736,0.5610756874084473,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785827636719,0.7478829026222229,0.3290242254734039,0.3172756433486938,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.6248972415924072,0.1885042637586593,0.876508891582489,285.5782470703125,284.95001220703125,296.7035827636719,287.84246826171875,297.017333984375,297.13037109375,285.5761413574219,1.0,0.604828953742981,0.3674346208572387,0.3674346208572387,1.0,1.0,-2.9979755878448486,0.7961157560348511,2.201859951019287,0.118440069258213,0.9202104210853576,0.9202104210853576,0.0,212.84361267089844,215.0,35104.7734375,0.0,2623.3505859375,1.0,281.86004638671875,284.3357849121094,290.9003295898437,293.1893615722656,293.1499938964844,293.1499938964844,281.54998779296875,29796.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940815925598145,1.0,0.0,0.0,3.395096063613892,3.395116806030273,7.69125961141981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.744140625,0.0,1785.6728515625,1895.4371337890625,0.0,3348.3564453125,1.0,1.0,0.0,3.0,1.0,0.0
12247980,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689270019531,0.7416634559631348,0.3228008151054382,0.2962684333324432,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3684387207031,0.8304638862609863,0.4584779143333435,0.4396819770336151,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.9990000128746032,0.8988503217697144,0.5665069818496704,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.368896484375,0.7440780997276306,0.3264496028423309,0.3152297437191009,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37017822265625,0.6211778521537781,0.1863578408956527,0.8684349656105042,285.3684997558594,284.95001220703125,296.64581298828125,287.81549072265625,296.9792175292969,297.0995178222656,285.36590576171875,1.0,0.604707658290863,0.367904782295227,0.367904782295227,1.0,1.0,-2.985071897506714,0.7931180596351624,2.1919538974761963,0.1185626536607742,0.924124836921692,0.924124836921692,0.0,215.3513946533203,203.0,35822.1171875,0.0,2611.625732421875,1.0,281.5606994628906,284.0863037109375,290.8868103027344,293.244873046875,293.1499938964844,293.1499938964844,281.25,29556.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119988083839417,1.0,0.0,0.0,3.396763563156128,3.3967840671539307,7.698815807088977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.4677734375,0.0,1785.5706787109375,1895.4371337890625,0.0,3515.14404296875,1.0,1.0,0.0,3.0,1.0,0.0
12248040,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689270019531,0.7416634559631348,0.3228008151054382,0.2962684333324432,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3684387207031,0.8304638862609863,0.4584779143333435,0.4396819770336151,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.9990000128746032,0.8988503217697144,0.5665069818496704,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.368896484375,0.7440780997276306,0.3264496028423309,0.3152297437191009,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37017822265625,0.6211778521537781,0.1863578408956527,0.8684349656105042,285.3684997558594,284.95001220703125,296.64581298828125,287.81549072265625,296.9792175292969,297.0995178222656,285.36590576171875,1.0,0.604707658290863,0.367904782295227,0.367904782295227,1.0,1.0,-2.985071897506714,0.7931180596351624,2.1919538974761963,0.1185626536607742,0.924124836921692,0.924124836921692,0.0,215.3513946533203,203.0,35822.1171875,0.0,2611.625732421875,1.0,281.5606994628906,284.0863037109375,290.8868103027344,293.244873046875,293.1499938964844,293.1499938964844,281.25,29556.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119988083839417,1.0,0.0,0.0,3.396763563156128,3.3967840671539307,7.698815807088977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.4677734375,0.0,1785.5706787109375,1895.4371337890625,0.0,3515.14404296875,1.0,1.0,0.0,3.0,1.0,0.0
12248100,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.218017578125,0.7403764128684998,0.3208382725715637,0.2946171164512634,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21600341796875,0.8292447924613953,0.4561184346675873,0.4375925660133362,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.9990000128746032,0.8964310884475708,0.5664869546890259,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21795654296875,0.7430562973022461,0.3248626887798309,0.313845157623291,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232666015625,0.6199159622192383,0.1850294023752212,0.8628995418548584,285.2162170410156,284.95001220703125,296.616943359375,287.8019714355469,296.957763671875,297.0807189941406,285.20587158203125,1.0,0.6025704145431519,0.3681398630142212,0.3681398630142212,1.0,1.0,-2.9722487926483154,0.7894986867904663,2.18274998664856,0.1180734932422638,0.9244317412376404,0.9244317412376404,0.0,214.8528594970703,203.0,36457.69921875,0.0,2584.867919921875,1.0,281.30865478515625,283.8970642089844,290.88970947265625,293.3409729003906,293.1499938964844,293.1499938964844,281.25,29505.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215811491012572,1.0,0.0,0.0,3.3971192836761475,3.39713978767395,7.700428454882058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.7001953125,0.0,1785.548583984375,1895.4371337890625,0.0,3603.7431640625,1.0,1.0,0.0,3.0,1.0,0.0
12248160,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.7395646572113037,0.3187038600444793,0.292712539434433,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443176269531,0.8286018967628479,0.4535524845123291,0.4352072179317474,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.9990000128746032,0.8939372301101685,0.5648075342178345,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448974609375,0.7425230145454407,0.3230883777141571,0.3122001886367798,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.6189931631088257,0.1835535168647766,0.8563705086708069,285.1443786621094,284.95001220703125,296.5881042480469,287.7884521484375,296.9366149902344,297.062255859375,285.1410522460937,1.0,0.5995089411735535,0.3684228658676147,0.3684228658676147,1.0,1.0,-2.955254554748535,0.78461754322052,2.1706368923187256,0.1171452477574348,0.9249626398086548,0.9249626398086548,0.0,213.2689819335937,191.0,36366.96875,0.0,2545.059326171875,1.0,281.2606201171875,283.8250427246094,290.8419189453125,293.2422790527344,293.1499938964844,293.1499938964844,280.95001220703125,29488.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925492823123932,1.0,0.0,0.0,3.3972373008728027,3.397257804870605,7.700963351453538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.70556640625,0.0,1785.5413818359375,1895.4371337890625,0.0,3639.760498046875,1.0,1.0,0.0,3.0,1.0,0.0
12248220,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7392250299453735,0.3142280578613281,0.288639634847641,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8287703394889832,0.4481268525123596,0.430066168308258,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9990000128746032,0.8893554210662842,0.5577703714370728,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7426923513412476,0.3192497193813324,0.3085344135761261,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.6180591583251953,0.180375188589096,0.8417706489562988,284.9189453125,284.95001220703125,296.5304260253906,287.7613525390625,296.8988952636719,297.0314025878906,284.91534423828125,1.0,0.5912067890167236,0.3689888417720794,0.3689888417720794,1.0,1.0,-2.913774251937866,0.7723535895347595,2.141420841217041,0.1143998876214027,0.9227814078330994,0.9227814078330994,0.0,207.81329345703125,194.0,36944.28515625,0.0,2441.62158203125,1.0,280.9607238769531,283.5664367675781,290.7978515625,293.23211669921875,293.1499938964844,293.1499938964844,280.6499938964844,29586.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352170825004578,1.0,0.0,0.0,3.3965554237365723,3.396575927734375,7.697872774770076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.966796875,0.0,1785.58349609375,1895.4371337890625,0.0,3728.8662109375,1.0,1.0,0.0,3.0,1.0,0.0
12248280,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7392250299453735,0.3142280578613281,0.288639634847641,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8287703394889832,0.4481268525123596,0.430066168308258,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9990000128746032,0.8893554210662842,0.5577703714370728,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7426923513412476,0.3192497193813324,0.3085344135761261,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.6180591583251953,0.180375188589096,0.8417706489562988,284.9189453125,284.95001220703125,296.5304260253906,287.7613525390625,296.8988952636719,297.0314025878906,284.91534423828125,1.0,0.5912067890167236,0.3689888417720794,0.3689888417720794,1.0,1.0,-2.913774251937866,0.7723535895347595,2.141420841217041,0.1143998876214027,0.9227814078330994,0.9227814078330994,0.0,207.81329345703125,194.0,36944.28515625,0.0,2441.62158203125,1.0,280.9607238769531,283.5664367675781,290.7978515625,293.23211669921875,293.1499938964844,293.1499938964844,280.6499938964844,29586.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352170825004578,1.0,0.0,0.0,3.3965554237365723,3.396575927734375,7.697872774770076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.966796875,0.0,1785.58349609375,1895.4371337890625,0.0,3728.8662109375,1.0,1.0,0.0,3.0,1.0,0.0
12248340,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957397460937,0.7366322875022888,0.3095462620258331,0.284464567899704,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.8264000415802002,0.4424140155315399,0.424731582403183,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.9990000128746032,0.8843908905982971,0.5559551119804382,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957092285156,0.7405354976654053,0.3151385188102722,0.3046875894069671,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69732666015625,0.6150466203689575,0.1770064234733581,0.82669597864151,284.6951904296875,284.95001220703125,296.4728088378906,287.7342529296875,296.8640441894531,297.0045166015625,284.6919250488281,1.0,0.5857693552970886,0.3695548176765442,0.3695548176765442,1.0,1.0,-2.877407550811768,0.7617505192756653,2.115657091140747,0.1119267269968986,0.9176186323165894,0.9176186323165894,0.0,205.44175720214844,197.0,37559.33984375,0.0,2364.8447265625,1.0,280.6607360839844,283.310791015625,290.7627868652344,293.2312927246094,293.1499938964844,293.1499938964844,280.3500061035156,29855.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433500170707704,1.0,0.0,0.0,3.394683837890625,3.394704341888428,7.689391736676043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.68701171875,0.0,1785.6978759765625,1895.4371337890625,0.0,3802.861328125,1.0,1.0,0.0,3.0,1.0,0.0
12248400,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957397460937,0.7366322875022888,0.3095462620258331,0.284464567899704,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.8264000415802002,0.4424140155315399,0.424731582403183,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.9990000128746032,0.8843908905982971,0.5559551119804382,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957092285156,0.7405354976654053,0.3151385188102722,0.3046875894069671,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69732666015625,0.6150466203689575,0.1770064234733581,0.82669597864151,284.6951904296875,284.95001220703125,296.4728088378906,287.7342529296875,296.8640441894531,297.0045166015625,284.6919250488281,1.0,0.5857693552970886,0.3695548176765442,0.3695548176765442,1.0,1.0,-2.877407550811768,0.7617505192756653,2.115657091140747,0.1119267269968986,0.9176186323165894,0.9176186323165894,0.0,205.44175720214844,197.0,37559.33984375,0.0,2364.8447265625,1.0,280.6607360839844,283.310791015625,290.7627868652344,293.2312927246094,293.1499938964844,293.1499938964844,280.3500061035156,29855.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433500170707704,1.0,0.0,0.0,3.394683837890625,3.394704341888428,7.689391736676043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.68701171875,0.0,1785.6978759765625,1895.4371337890625,0.0,3802.861328125,1.0,1.0,0.0,3.0,1.0,0.0
12248460,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761657714844,0.7324303388595581,0.3046627640724182,0.2801868319511413,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4755859375,0.8221954107284546,0.4364449083805084,0.4192334711551666,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4749755859375,0.9990000128746032,0.8773743510246277,0.5578274130821228,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47613525390625,0.7367400527000427,0.3108092844486236,0.3007055819034576,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47772216796875,0.6103654503822327,0.1734894812107086,0.8112934231758118,284.47564697265625,284.95001220703125,296.4152526855469,287.7071228027344,296.8305053710937,296.979736328125,284.4725341796875,1.0,0.5818189382553101,0.3706989586353302,0.3706989586353302,1.0,1.0,-2.8446075916290283,0.7537391185760498,2.0908684730529785,0.111367791891098,0.909559428691864,0.909559428691864,0.0,205.239486694336,185.0,38204.84375,0.0,2306.354736328125,1.0,280.3607788085937,283.0585021972656,290.7340087890625,293.2402038574219,293.1499938964844,293.1499938964844,280.04998779296875,30308.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512189626693726,1.0,0.0,0.0,3.391535520553589,3.391556024551392,7.675135407225753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.63232421875,0.0,1785.885986328125,1895.4371337890625,0.0,3873.936767578125,1.0,1.0,0.0,3.0,1.0,0.0
12248520,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761657714844,0.7324303388595581,0.3046627640724182,0.2801868319511413,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4755859375,0.8221954107284546,0.4364449083805084,0.4192334711551666,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4749755859375,0.9990000128746032,0.8773743510246277,0.5578274130821228,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47613525390625,0.7367400527000427,0.3108092844486236,0.3007055819034576,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47772216796875,0.6103654503822327,0.1734894812107086,0.8112934231758118,284.47564697265625,284.95001220703125,296.4152526855469,287.7071228027344,296.8305053710937,296.979736328125,284.4725341796875,1.0,0.5818189382553101,0.3706989586353302,0.3706989586353302,1.0,1.0,-2.8446075916290283,0.7537391185760498,2.0908684730529785,0.111367791891098,0.909559428691864,0.909559428691864,0.0,205.239486694336,185.0,38204.84375,0.0,2306.354736328125,1.0,280.3607788085937,283.0585021972656,290.7340087890625,293.2402038574219,293.1499938964844,293.1499938964844,280.04998779296875,30308.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512189626693726,1.0,0.0,0.0,3.391535520553589,3.391556024551392,7.675135407225753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.63232421875,0.0,1785.885986328125,1895.4371337890625,0.0,3873.936767578125,1.0,1.0,0.0,3.0,1.0,0.0
12248580,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2503662109375,0.7305952906608582,0.2995550632476806,0.2755806744098663,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2496032714844,0.8207286596298218,0.4302041828632355,0.4133429229259491,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.24884033203125,0.9990000128746032,0.8691616654396057,0.5531413555145264,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.25030517578125,0.7353677749633789,0.3062740564346313,0.2963893413543701,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2523193359375,0.60768723487854,0.1698255240917205,0.7946017980575562,284.24969482421875,284.95001220703125,296.3577575683594,287.6799621582031,296.80340576171875,296.9635009765625,284.2455749511719,1.0,0.5738053917884827,0.3718431293964386,0.3718431293964386,1.0,1.0,-2.8011279106140137,0.7421075701713562,2.0590202808380127,0.1097893416881561,0.8984730839729309,0.8984730839729309,0.0,201.0948944091797,173.0,38732.03515625,0.0,2211.955810546875,1.0,280.060791015625,282.8006591796875,290.70660400390625,293.2491760253906,293.1499938964844,293.1499938964844,280.3500061035156,30980.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959122121334076,1.0,0.0,0.0,3.386854648590088,3.3868753910064697,7.653964075871045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.91064453125,0.0,1786.155029296875,1895.4371337890625,0.0,3944.75634765625,1.0,1.0,0.0,3.0,1.0,0.0
12248640,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2503662109375,0.7305952906608582,0.2995550632476806,0.2755806744098663,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2496032714844,0.8207286596298218,0.4302041828632355,0.4133429229259491,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.24884033203125,0.9990000128746032,0.8691616654396057,0.5531413555145264,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.25030517578125,0.7353677749633789,0.3062740564346313,0.2963893413543701,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2523193359375,0.60768723487854,0.1698255240917205,0.7946017980575562,284.24969482421875,284.95001220703125,296.3577575683594,287.6799621582031,296.80340576171875,296.9635009765625,284.2455749511719,1.0,0.5738053917884827,0.3718431293964386,0.3718431293964386,1.0,1.0,-2.8011279106140137,0.7421075701713562,2.0590202808380127,0.1097893416881561,0.8984730839729309,0.8984730839729309,0.0,201.0948944091797,173.0,38732.03515625,0.0,2211.955810546875,1.0,280.060791015625,282.8006591796875,290.70660400390625,293.2491760253906,293.1499938964844,293.1499938964844,280.3500061035156,30980.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959122121334076,1.0,0.0,0.0,3.386854648590088,3.3868753910064697,7.653964075871045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.91064453125,0.0,1786.155029296875,1895.4371337890625,0.0,3944.75634765625,1.0,1.0,0.0,3.0,1.0,0.0
12248700,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.33795166015625,0.730558454990387,0.2973989844322204,0.2733250260353088,296.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3393859863281,0.8209826946258545,0.4274604916572571,0.4104326069355011,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3407897949219,0.9990000128746032,0.8662603497505188,0.5487036108970642,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.33807373046875,0.7355400919914246,0.3042648136615753,0.2942342758178711,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3340759277344,0.607098400592804,0.168132796883583,0.7861003875732422,284.3392333984375,284.95001220703125,296.3290710449219,287.6663818359375,296.7919616699219,296.9581604003906,284.345703125,1.0,0.5688695311546326,0.3724152147769928,0.3724152147769928,1.0,1.0,-2.77677845954895,0.7353830933570862,2.041395425796509,0.1085723415017128,0.8952255249023438,0.8952255249023438,0.0,197.81124877929688,173.0,37613.7734375,0.0,2155.6103515625,1.0,280.29498291015625,282.9335021972656,290.6083679199219,292.9913024902344,293.1499938964844,293.1499938964844,280.3500061035156,31239.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489967226982116,1.0,0.0,0.0,3.385052442550659,3.385072946548462,7.645820119250857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.443359375,0.0,1786.25537109375,1895.4371337890625,0.0,3853.9189453125,1.0,1.0,0.0,3.0,1.0,0.0
12248760,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.36590576171875,0.7315524220466614,0.295730322599411,0.271536260843277,296.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658752441406,0.822269856929779,0.4251866638660431,0.4079921841621399,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658142089844,0.9990000128746032,0.8647528290748596,0.5427124500274658,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.36590576171875,0.7366266846656799,0.3026110529899597,0.2924124300479889,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36590576171875,0.6073841452598572,0.1666859537363052,0.7785366177558899,284.3658752441406,284.95001220703125,296.3003845214844,287.6528015136719,296.7826232910156,296.9557189941406,284.3652648925781,1.0,0.5635573863983154,0.3730461299419403,0.3730461299419403,1.0,1.0,-2.753214836120605,0.7290351390838623,2.024179697036743,0.1075383797287941,0.8916409611701965,0.8916409611701965,0.0,193.75477600097656,176.0,37214.90625,0.0,2097.758544921875,1.0,280.3399963378906,282.9677124023437,290.57965087890625,292.9615478515625,293.1499938964844,293.1499938964844,280.6499938964844,31465.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404555559158324,1.0,0.0,0.0,3.383475542068481,3.383496284484864,7.638698775735975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.96484375,0.0,1786.3416748046875,1895.4371337890625,0.0,3776.586181640625,1.0,1.0,0.0,3.0,1.0,0.0
12248820,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5173034667969,0.7319918274879456,0.2932080030441284,0.2689245641231537,296.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8227941989898682,0.4214485585689544,0.4041067361831665,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175476074219,0.9990000128746032,0.8638351559638977,0.5364462733268738,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5173034667969,0.7370645999908447,0.2999671995639801,0.2895908653736114,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.516845703125,0.6065520644187927,0.1643462777137756,0.7666197419166565,284.5174255371094,284.95001220703125,296.2430725097656,287.6256408691406,296.76812744140625,296.9568176269531,284.517822265625,1.0,0.5572274327278137,0.3743079602718353,0.3743079602718353,1.0,1.0,-2.7201452255249023,0.7210385799407959,1.999106764793396,0.1068514660000801,0.8871200084686279,0.8871200084686279,0.0,189.25086975097656,179.0,35816.97265625,0.0,2023.5294189453125,1.0,280.63916015625,283.1686096191406,290.5292358398437,292.80059814453125,293.1499938964844,293.1499938964844,280.95001220703125,31803.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176743626594543,1.0,0.0,0.0,3.3811166286468506,3.3811373710632324,7.628051434949157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.9599609375,0.0,1786.4681396484375,1895.4371337890625,0.0,3567.6806640625,1.0,1.0,0.0,3.0,1.0,0.0
12248880,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5173034667969,0.7319918274879456,0.2932080030441284,0.2689245641231537,296.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8227941989898682,0.4214485585689544,0.4041067361831665,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175476074219,0.9990000128746032,0.8638351559638977,0.5364462733268738,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5173034667969,0.7370645999908447,0.2999671995639801,0.2895908653736114,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.516845703125,0.6065520644187927,0.1643462777137756,0.7666197419166565,284.5174255371094,284.95001220703125,296.2430725097656,287.6256408691406,296.76812744140625,296.9568176269531,284.517822265625,1.0,0.5572274327278137,0.3743079602718353,0.3743079602718353,1.0,1.0,-2.7201452255249023,0.7210385799407959,1.999106764793396,0.1068514660000801,0.8871200084686279,0.8871200084686279,0.0,189.25086975097656,179.0,35816.97265625,0.0,2023.5294189453125,1.0,280.63916015625,283.1686096191406,290.5292358398437,292.80059814453125,293.1499938964844,293.1499938964844,280.95001220703125,31803.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176743626594543,1.0,0.0,0.0,3.3811166286468506,3.3811373710632324,7.628051434949157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.9599609375,0.0,1786.4681396484375,1895.4371337890625,0.0,3567.6806640625,1.0,1.0,0.0,3.0,1.0,0.0
12248940,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7315033674240112,0.2912771999835968,0.2670426368713379,296.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6818542480469,0.8220817446708679,0.4183733463287353,0.4010335505008697,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9990000128746032,0.863519012928009,0.5338472723960876,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7364806532859802,0.2978645861148834,0.2874519228935241,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809997558594,0.6050246357917786,0.1624941378831863,0.7576048970222473,284.68182373046875,284.95001220703125,296.1859130859375,287.5984802246094,296.7568664550781,296.962646484375,284.6826477050781,1.0,0.5533507466316223,0.3755698204040527,0.3755698204040527,1.0,1.0,-2.6976561546325684,0.7165465354919434,1.981109619140625,0.1074550002813339,0.8848890066146851,0.8848890066146851,0.0,187.0925750732422,182.0,34546.859375,0.0,1978.077880859375,1.0,280.9390869140625,283.3792724609375,290.5096740722656,292.6951599121094,293.1499938964844,293.1499938964844,281.25,31985.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970147967338562,1.0,0.0,0.0,3.3798444271087646,3.3798654079437256,7.62231252338097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.71923828125,0.0,1786.5350341796875,1895.4371337890625,0.0,3375.7421875,1.0,1.0,0.0,3.0,1.0,0.0
12249000,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7315033674240112,0.2912771999835968,0.2670426368713379,296.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6818542480469,0.8220817446708679,0.4183733463287353,0.4010335505008697,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9990000128746032,0.863519012928009,0.5338472723960876,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7364806532859802,0.2978645861148834,0.2874519228935241,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809997558594,0.6050246357917786,0.1624941378831863,0.7576048970222473,284.68182373046875,284.95001220703125,296.1859130859375,287.5984802246094,296.7568664550781,296.962646484375,284.6826477050781,1.0,0.5533507466316223,0.3755698204040527,0.3755698204040527,1.0,1.0,-2.6976561546325684,0.7165465354919434,1.981109619140625,0.1074550002813339,0.8848890066146851,0.8848890066146851,0.0,187.0925750732422,182.0,34546.859375,0.0,1978.077880859375,1.0,280.9390869140625,283.3792724609375,290.5096740722656,292.6951599121094,293.1499938964844,293.1499938964844,281.25,31985.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970147967338562,1.0,0.0,0.0,3.3798444271087646,3.3798654079437256,7.62231252338097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.71923828125,0.0,1786.5350341796875,1895.4371337890625,0.0,3375.7421875,1.0,1.0,0.0,3.0,1.0,0.0
12249060,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7302321791648865,0.2896370887756347,0.265521764755249,296.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.8204247951507568,0.4156795144081116,0.3984271585941314,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9990000128746032,0.8629790544509888,0.5338117480278015,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7350999116897583,0.2960637211799621,0.2856952250003814,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.6028968095779419,0.1609158515930175,0.7502715587615967,284.8504638671875,284.95001220703125,296.1288452148437,287.57135009765625,296.7471618652344,296.9708557128906,284.8514404296875,1.0,0.5511963367462158,0.376816838979721,0.376816838979721,1.0,1.0,-2.68172574043274,0.7141982316970825,1.9675275087356567,0.1087754815816879,0.884939968585968,0.884939968585968,0.0,186.517578125,185.0,33333.30078125,0.0,1950.622802734375,1.0,281.2391052246094,283.5933837890625,290.4942321777344,292.60455322265625,293.1499938964844,293.1499938964844,281.54998779296875,32003.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789007663726807,1.0,0.0,0.0,3.379721403121948,3.37974214553833,7.6217571631787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.65625,0.0,1786.5413818359375,1895.4371337890625,0.0,3206.278076171875,1.0,1.0,0.0,3.0,1.0,0.0
12249120,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7302321791648865,0.2896370887756347,0.265521764755249,296.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.8204247951507568,0.4156795144081116,0.3984271585941314,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9990000128746032,0.8629790544509888,0.5338117480278015,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7350999116897583,0.2960637211799621,0.2856952250003814,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.6028968095779419,0.1609158515930175,0.7502715587615967,284.8504638671875,284.95001220703125,296.1288452148437,287.57135009765625,296.7471618652344,296.9708557128906,284.8514404296875,1.0,0.5511963367462158,0.376816838979721,0.376816838979721,1.0,1.0,-2.68172574043274,0.7141982316970825,1.9675275087356567,0.1087754815816879,0.884939968585968,0.884939968585968,0.0,186.517578125,185.0,33333.30078125,0.0,1950.622802734375,1.0,281.2391052246094,283.5933837890625,290.4942321777344,292.60455322265625,293.1499938964844,293.1499938964844,281.54998779296875,32003.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789007663726807,1.0,0.0,0.0,3.379721403121948,3.37974214553833,7.6217571631787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.65625,0.0,1786.5413818359375,1895.4371337890625,0.0,3206.278076171875,1.0,1.0,0.0,3.0,1.0,0.0
12249180,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7283843755722046,0.2882038652896881,0.2642275691032409,296.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8180693984031677,0.4132445156574249,0.3961171805858612,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9990000128746032,0.862026572227478,0.5355952978134155,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7331427931785583,0.2944729924201965,0.2841857075691223,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.600286066532135,0.1595102548599243,0.7439672350883484,285.0306091308594,284.95001220703125,296.0719299316406,287.54425048828125,296.7378845214844,296.9798583984375,285.0320129394531,1.0,0.5502271056175232,0.378063827753067,0.378063827753067,1.0,1.0,-2.670145034790039,0.7132962346076965,1.9568487405776973,0.110589750111103,0.8874674439430237,0.8874674439430237,0.0,187.0521697998047,188.0,32286.87109375,0.0,1935.1629638671875,1.0,281.5390930175781,283.8188171386719,290.476806640625,292.5213928222656,293.1499938964844,293.1499938964844,281.8500061035156,31843.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626198768615723,1.0,0.0,0.0,3.38083553314209,3.380856513977051,7.626783826708561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.12841796875,0.0,1786.48291015625,1895.4371337890625,0.0,3053.578369140625,1.0,1.0,0.0,3.0,1.0,0.0
12249240,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7283843755722046,0.2882038652896881,0.2642275691032409,296.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8180693984031677,0.4132445156574249,0.3961171805858612,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9990000128746032,0.862026572227478,0.5355952978134155,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7331427931785583,0.2944729924201965,0.2841857075691223,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.600286066532135,0.1595102548599243,0.7439672350883484,285.0306091308594,284.95001220703125,296.0719299316406,287.54425048828125,296.7378845214844,296.9798583984375,285.0320129394531,1.0,0.5502271056175232,0.378063827753067,0.378063827753067,1.0,1.0,-2.670145034790039,0.7132962346076965,1.9568487405776973,0.110589750111103,0.8874674439430237,0.8874674439430237,0.0,187.0521697998047,188.0,32286.87109375,0.0,1935.1629638671875,1.0,281.5390930175781,283.8188171386719,290.476806640625,292.5213928222656,293.1499938964844,293.1499938964844,281.8500061035156,31843.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626198768615723,1.0,0.0,0.0,3.38083553314209,3.380856513977051,7.626783826708561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.12841796875,0.0,1786.48291015625,1895.4371337890625,0.0,3053.578369140625,1.0,1.0,0.0,3.0,1.0,0.0
12249300,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.7272773385047913,0.2875419557094574,0.2636236846446991,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.8166710138320923,0.4120936393737793,0.3950221240520477,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.9990000128746032,0.8613787293434143,0.5370126962661743,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.7319884300231934,0.2937328219413757,0.2834852635860443,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.5988208651542664,0.1588499844074249,0.7410498261451721,285.1648864746094,284.95001220703125,296.0435485839844,287.5307312011719,296.7330627441406,296.9841613769531,285.1748046875,1.0,0.5500649213790894,0.3786873519420624,0.3786873519420624,1.0,1.0,-2.6654582023620605,0.7132118344306946,1.9522463083267207,0.1116236075758934,0.8901828527450562,0.8901828527450562,0.0,187.6366424560547,188.0,31491.296875,0.0,1930.6064453125,1.0,281.7908630371094,283.99481201171875,290.4419860839844,292.3903503417969,293.1499938964844,293.1499938964844,281.8500061035156,31692.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527623414993286,1.0,0.0,0.0,3.381887912750244,3.381908655166626,7.631531957486004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.73583984375,0.0,1786.4271240234375,1895.4371337890625,0.0,2961.14990234375,1.0,1.0,0.0,3.0,1.0,0.0
12249360,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167358398437,0.7262104749679565,0.2869684994220733,0.263139009475708,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170715332031,0.815278172492981,0.4110346734523773,0.3940530717372894,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173767089844,0.9990000128746032,0.860731303691864,0.5385790467262268,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.7308509945869446,0.293064683675766,0.2828809320926666,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157592773437,0.5973749160766602,0.1582387089729309,0.7384243011474609,285.2170104980469,284.95001220703125,296.0151672363281,287.5172119140625,296.7284851074219,296.9887390136719,285.21844482421875,1.0,0.550084114074707,0.3791576027870178,0.3791576027870178,1.0,1.0,-2.6617109775543213,0.7130947709083557,1.9486162662506104,0.1124117746949195,0.892535388469696,0.892535388469696,0.0,188.3345947265625,191.0,31343.314453125,0.0,1928.018310546875,1.0,281.8391418457031,284.0498962402344,290.4582824707031,292.4443054199219,293.1499938964844,293.1499938964844,282.1499938964844,31509.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480460047721863,1.0,0.0,0.0,3.3831703662872314,3.3831911087036133,7.637321459696977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.8740234375,0.0,1786.358154296875,1895.4371337890625,0.0,2916.972412109375,1.0,1.0,0.0,3.0,1.0,0.0
12249420,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.7238536477088928,0.285900354385376,0.2622220516204834,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40545654296875,0.8122051358222961,0.4090080857276916,0.3921865224838257,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.9990000128746032,0.8591320514678955,0.5423616170883179,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051513671875,0.7283651828765869,0.2917965352535248,0.2817354202270508,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40411376953125,0.5942785739898682,0.1570675820112228,0.7334461808204651,285.4054260253906,284.95001220703125,295.9585876464844,287.4902038574219,296.7186889648437,296.9970092773437,285.4069519042969,1.0,0.5505207777023315,0.3800981640815735,0.3800981640815735,1.0,1.0,-2.6555516719818115,0.7132596969604492,1.9422919750213623,0.1140973344445228,0.9001304507255554,0.9001304507255554,0.0,190.1302795410156,179.0,30418.107421875,0.0,1926.705810546875,1.0,282.1390686035156,284.2821960449219,290.4364013671875,292.3664245605469,293.1499938964844,293.1499938964844,282.45001220703125,31018.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344599008560181,1.0,0.0,0.0,3.386592626571656,3.386613368988037,7.652780027456174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.39306640625,0.0,1786.1697998046875,1895.4371337890625,0.0,2790.0009765625,1.0,1.0,0.0,3.0,1.0,0.0
12249480,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.7238536477088928,0.285900354385376,0.2622220516204834,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40545654296875,0.8122051358222961,0.4090080857276916,0.3921865224838257,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.9990000128746032,0.8591320514678955,0.5423616170883179,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051513671875,0.7283651828765869,0.2917965352535248,0.2817354202270508,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40411376953125,0.5942785739898682,0.1570675820112228,0.7334461808204651,285.4054260253906,284.95001220703125,295.9585876464844,287.4902038574219,296.7186889648437,296.9970092773437,285.4069519042969,1.0,0.5505207777023315,0.3800981640815735,0.3800981640815735,1.0,1.0,-2.6555516719818115,0.7132596969604492,1.9422919750213623,0.1140973344445228,0.9001304507255554,0.9001304507255554,0.0,190.1302795410156,179.0,30418.107421875,0.0,1926.705810546875,1.0,282.1390686035156,284.2821960449219,290.4364013671875,292.3664245605469,293.1499938964844,293.1499938964844,282.45001220703125,31018.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344599008560181,1.0,0.0,0.0,3.386592626571656,3.386613368988037,7.652780027456174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.39306640625,0.0,1786.1697998046875,1895.4371337890625,0.0,2790.0009765625,1.0,1.0,0.0,3.0,1.0,0.0
12249540,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61968994140625,0.7249760627746582,0.2850916087627411,0.2613406777381897,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199951171875,0.8131767511367798,0.4072431623935699,0.3903622329235077,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203308105469,0.9990000128746032,0.858531653881073,0.5378466248512268,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61968994140625,0.7293035984039307,0.2906967103481293,0.2805595695972442,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6186218261719,0.5945188999176025,0.1560127437114715,0.7281153202056885,285.6199645996094,284.95001220703125,295.9021301269531,287.4632568359375,296.7098693847656,297.0062561035156,285.6214294433594,1.0,0.5463269948959351,0.3810386955738067,0.3810386955738067,1.0,1.0,-2.639070749282837,0.7098515033721924,1.929219365119934,0.1146977618336677,0.9108058214187622,0.9108058214187622,0.0,187.1830291748047,182.0,29620.404296875,0.0,1888.3109130859373,1.0,282.4391784667969,284.5233154296875,290.4142761230469,292.2947082519531,293.1499938964844,293.1499938964844,282.1499938964844,30365.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216878175735474,1.0,0.0,0.0,3.391136646270752,3.391157388687134,7.673330628676922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.18408203125,0.0,1785.9093017578125,1895.4371337890625,0.0,2671.212890625,1.0,1.0,0.0,3.0,1.0,0.0
12249600,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61968994140625,0.7249760627746582,0.2850916087627411,0.2613406777381897,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199951171875,0.8131767511367798,0.4072431623935699,0.3903622329235077,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203308105469,0.9990000128746032,0.858531653881073,0.5378466248512268,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61968994140625,0.7293035984039307,0.2906967103481293,0.2805595695972442,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6186218261719,0.5945188999176025,0.1560127437114715,0.7281153202056885,285.6199645996094,284.95001220703125,295.9021301269531,287.4632568359375,296.7098693847656,297.0062561035156,285.6214294433594,1.0,0.5463269948959351,0.3810386955738067,0.3810386955738067,1.0,1.0,-2.639070749282837,0.7098515033721924,1.929219365119934,0.1146977618336677,0.9108058214187622,0.9108058214187622,0.0,187.1830291748047,182.0,29620.404296875,0.0,1888.3109130859373,1.0,282.4391784667969,284.5233154296875,290.4142761230469,292.2947082519531,293.1499938964844,293.1499938964844,282.1499938964844,30365.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216878175735474,1.0,0.0,0.0,3.391136646270752,3.391157388687134,7.673330628676922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.18408203125,0.0,1785.9093017578125,1895.4371337890625,0.0,2671.212890625,1.0,1.0,0.0,3.0,1.0,0.0
12249660,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592834472656,0.7237350940704346,0.2827009260654449,0.2597344815731048,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581848144531,0.8116401433944702,0.4039875864982605,0.3878391087055206,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35699462890625,0.9990000128746032,0.855628252029419,0.5374995470046997,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35919189453125,0.7280896902084351,0.2884672582149505,0.2788674235343933,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623352050781,0.5926719307899475,0.154335618019104,0.7217254638671875,285.3583068847656,284.95001220703125,295.84588623046875,287.4364013671875,296.4654541015625,297.00653076171875,285.3525390625,1.0,0.5442326068878174,0.6286232471466064,0.6286232471466064,0.6000000238418579,1.0,-2.6239802837371826,1.2386600971221924,1.385320067405701,0.6463835835456848,0.9143418669700624,0.9143418669700624,0.0,186.57174682617188,185.0,29602.552734375,0.0,1861.546142578125,1.0,282.1600341796875,284.25274658203125,290.4950866699219,292.466064453125,293.1499938964844,293.1499938964844,281.8500061035156,30107.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387377858161926,1.0,0.0,0.0,3.392930269241333,3.392950773239136,7.681449005758623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.52880859375,0.0,1785.8033447265625,1895.4371337890625,0.0,2829.924560546875,1.0,1.0,0.0,3.0,1.0,0.0
12249720,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592834472656,0.7237350940704346,0.2827009260654449,0.2597344815731048,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581848144531,0.8116401433944702,0.4039875864982605,0.3878391087055206,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35699462890625,0.9990000128746032,0.855628252029419,0.5374995470046997,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35919189453125,0.7280896902084351,0.2884672582149505,0.2788674235343933,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623352050781,0.5926719307899475,0.154335618019104,0.7217254638671875,285.3583068847656,284.95001220703125,295.84588623046875,287.4364013671875,296.4654541015625,297.00653076171875,285.3525390625,1.0,0.5442326068878174,0.6286232471466064,0.6286232471466064,0.6000000238418579,1.0,-2.6239802837371826,1.2386600971221924,1.385320067405701,0.6463835835456848,0.9143418669700624,0.9143418669700624,0.0,186.57174682617188,185.0,29602.552734375,0.0,1861.546142578125,1.0,282.1600341796875,284.25274658203125,290.4950866699219,292.466064453125,293.1499938964844,293.1499938964844,281.8500061035156,30107.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387377858161926,1.0,0.0,0.0,3.392930269241333,3.392950773239136,7.681449005758623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.52880859375,0.0,1785.8033447265625,1895.4371337890625,0.0,2829.924560546875,1.0,1.0,0.0,3.0,1.0,0.0
