time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249780,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7194420099258423,0.278452455997467,0.2563585042953491,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8070178031921387,0.3988290429115295,0.3834587335586548,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.8476682901382446,0.5406791567802429,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7242293357849121,0.284728080034256,0.2757360935211181,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.5879287719726562,0.1516225486993789,0.7110191583633423,285.0115661621094,284.95001220703125,295.78985595703125,287.4096069335937,295.9891662597656,296.9981994628906,285.00244140625,1.0,0.5428998470306396,0.8762077689170837,0.8762077689170837,0.2000000029802322,1.0,-2.601865291595459,2.1963021755218506,0.4055631160736084,1.606727957725525,0.91262948513031,0.91262948513031,0.0,187.8544464111328,173.0,29057.029296875,0.0,1837.149658203125,1.0,281.8607177734375,283.9180908203125,290.4572448730469,292.4385070800781,293.1499938964844,293.1499938964844,281.54998779296875,30167.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525273203849792,1.0,0.0,0.0,3.392517328262329,3.392537832260132,7.679579425712291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.99560546875,0.0,1785.827880859375,1895.4371337890625,0.0,2958.94775390625,1.0,1.0,0.0,3.0,1.0,0.0
12249840,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7194420099258423,0.278452455997467,0.2563585042953491,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8070178031921387,0.3988290429115295,0.3834587335586548,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.8476682901382446,0.5406791567802429,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7242293357849121,0.284728080034256,0.2757360935211181,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.5879287719726562,0.1516225486993789,0.7110191583633423,285.0115661621094,284.95001220703125,295.78985595703125,287.4096069335937,295.9891662597656,296.9981994628906,285.00244140625,1.0,0.5428998470306396,0.8762077689170837,0.8762077689170837,0.2000000029802322,1.0,-2.601865291595459,2.1963021755218506,0.4055631160736084,1.606727957725525,0.91262948513031,0.91262948513031,0.0,187.8544464111328,173.0,29057.029296875,0.0,1837.149658203125,1.0,281.8607177734375,283.9180908203125,290.4572448730469,292.4385070800781,293.1499938964844,293.1499938964844,281.54998779296875,30167.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525273203849792,1.0,0.0,0.0,3.392517328262329,3.392537832260132,7.679579425712291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.99560546875,0.0,1785.827880859375,1895.4371337890625,0.0,2958.94775390625,1.0,1.0,0.0,3.0,1.0,0.0
12249900,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.7178492546081543,0.2758731842041015,0.254190444946289,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.8054938912391663,0.3958059847354889,0.3807490468025207,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9990000128746032,0.8424050211906433,0.5398555397987366,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.7229167819023132,0.2824447751045227,0.2737152278423309,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.5859692096710205,0.1499186158180236,0.7038838267326355,284.7720642089844,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.9908142089844,284.7545471191406,1.0,0.540265679359436,1.0,1.0,0.0,1.0,-2.5840365886688232,2.58401107788086,2.550570570747368e-05,1.9971719980239868,0.9091235995292664,0.9091235995292664,0.0,187.07730102539065,173.0,28956.869140625,0.0,1809.227294921875,1.0,281.6087951660156,283.6771545410156,290.4445495605469,292.4754638671875,293.1499938964844,293.1499938964844,281.54998779296875,30327.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573721647262573,1.0,0.0,0.0,3.391406297683716,3.3914270401000977,7.674551056879864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.40966796875,0.0,1785.8935546875,1895.4371337890625,0.0,3004.361572265625,1.0,1.0,0.0,3.0,1.0,0.0
12249960,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770935058594,0.7163034081459045,0.2731871902942657,0.2517425119876861,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761779785156,0.8041213154792786,0.3925882279872894,0.3777320086956024,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.9990000128746032,0.836905837059021,0.5382558107376099,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770324707031,0.7216640710830688,0.279959499835968,0.2713934183120727,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.583906888961792,0.1480119377374649,0.6955222487449646,284.67626953125,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.981689453125,284.67144775390625,1.0,0.5366582870483398,1.0,1.0,0.0,1.0,-2.5627169609069824,2.562711477279663,5.283368864184013e-06,1.980807900428772,0.906269073486328,0.906269073486328,0.0,185.5069580078125,161.0,28744.455078125,0.0,1771.306884765625,1.0,281.560791015625,283.5941772460937,290.3812561035156,292.3351135253906,293.1499938964844,293.1499938964844,281.25,30528.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854931116104126,1.0,0.0,0.0,3.390005588531494,3.390026092529297,7.668212447242695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.39306640625,0.0,1785.9752197265625,1895.4371337890625,0.0,2981.4765625,1.0,1.0,0.0,3.0,1.0,0.0
12250020,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3936462402344,0.7148557305335999,0.2679141759872436,0.2468877881765365,296.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39263916015625,0.8032084703445435,0.3860962390899658,0.3715260624885559,296.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3915100097656,0.9990000128746032,0.8267694711685181,0.5311725735664368,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3935852050781,0.7205963730812073,0.2749505937099457,0.266561895608902,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.39666748046875,0.5808135271072388,0.1440164893865585,0.6772148013114929,284.3927307128906,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.96337890625,284.3874206542969,1.0,0.5272286534309387,1.0,1.0,0.0,1.0,-2.5131211280822754,2.5131161212921143,5.080837127025006e-06,1.942568182945252,0.8966484665870667,0.8966484665870667,0.0,180.1265411376953,149.0,28775.126953125,0.0,1677.711669921875,1.0,281.2607727050781,283.2991638183594,290.33843994140625,292.2851257324219,293.1499938964844,293.1499938964844,281.54998779296875,31114.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537546396255493,1.0,0.0,0.0,3.385920286178589,3.3859410285949707,7.649741746718064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.14599609375,0.0,1786.207275390625,1895.4371337890625,0.0,2970.449462890625,1.0,1.0,0.0,3.0,1.0,0.0
12250080,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3936462402344,0.7148557305335999,0.2679141759872436,0.2468877881765365,296.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39263916015625,0.8032084703445435,0.3860962390899658,0.3715260624885559,296.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3915100097656,0.9990000128746032,0.8267694711685181,0.5311725735664368,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3935852050781,0.7205963730812073,0.2749505937099457,0.266561895608902,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.39666748046875,0.5808135271072388,0.1440164893865585,0.6772148013114929,284.3927307128906,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.96337890625,284.3874206542969,1.0,0.5272286534309387,1.0,1.0,0.0,1.0,-2.5131211280822754,2.5131161212921143,5.080837127025006e-06,1.942568182945252,0.8966484665870667,0.8966484665870667,0.0,180.1265411376953,149.0,28775.126953125,0.0,1677.711669921875,1.0,281.2607727050781,283.2991638183594,290.33843994140625,292.2851257324219,293.1499938964844,293.1499938964844,281.54998779296875,31114.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537546396255493,1.0,0.0,0.0,3.385920286178589,3.3859410285949707,7.649741746718064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.14599609375,0.0,1786.207275390625,1895.4371337890625,0.0,2970.449462890625,1.0,1.0,0.0,3.0,1.0,0.0
12250140,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440673828125,0.716360330581665,0.2641846239566803,0.2428371906280517,296.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54412841796875,0.8054381012916565,0.3810161054134369,0.3660275042057037,296.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5441589355469,0.9990000128746032,0.8212540745735168,0.5190874338150024,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440673828125,0.7220774292945862,0.2709706723690033,0.262207955121994,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.5800920724868774,0.1406330913305282,0.6597422957420349,284.54412841796875,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9531555175781,284.5438232421875,1.0,0.5158092975616455,1.0,1.0,0.0,1.0,-2.460901021957397,2.4608960151672363,4.871898454439361e-06,1.902148723602295,0.8924494981765747,0.8924494981765747,0.0,172.18087768554688,137.0,27601.7109375,0.0,1572.8974609375,1.0,281.5399169921875,283.4879455566406,290.2037353515625,291.9978942871094,293.1499938964844,293.1499938964844,281.8500061035156,31432.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236015439033508,1.0,0.0,0.0,3.383706569671631,3.3837273120880127,7.639741852472071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.71044921875,0.0,1786.3291015625,1895.4371337890625,0.0,2688.966796875,1.0,1.0,0.0,3.0,1.0,0.0
12250200,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440673828125,0.716360330581665,0.2641846239566803,0.2428371906280517,296.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54412841796875,0.8054381012916565,0.3810161054134369,0.3660275042057037,296.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5441589355469,0.9990000128746032,0.8212540745735168,0.5190874338150024,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440673828125,0.7220774292945862,0.2709706723690033,0.262207955121994,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.5800920724868774,0.1406330913305282,0.6597422957420349,284.54412841796875,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9531555175781,284.5438232421875,1.0,0.5158092975616455,1.0,1.0,0.0,1.0,-2.460901021957397,2.4608960151672363,4.871898454439361e-06,1.902148723602295,0.8924494981765747,0.8924494981765747,0.0,172.18087768554688,137.0,27601.7109375,0.0,1572.8974609375,1.0,281.5399169921875,283.4879455566406,290.2037353515625,291.9978942871094,293.1499938964844,293.1499938964844,281.8500061035156,31432.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236015439033508,1.0,0.0,0.0,3.383706569671631,3.3837273120880127,7.639741852472071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.71044921875,0.0,1786.3291015625,1895.4371337890625,0.0,2688.966796875,1.0,1.0,0.0,3.0,1.0,0.0
12250260,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294006347656,0.7213689684867859,0.2618775963783264,0.2402101457118988,296.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.8113080859184265,0.3773913979530334,0.3620126247406006,296.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296142578125,0.9990000128746032,0.8205545544624329,0.502337634563446,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294006347656,0.7266743779182434,0.2681412994861603,0.2589865326881408,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.5829353332519531,0.1382286697626114,0.6463743448257446,284.7294921875,284.95001220703125,295.56787109375,287.30340576171875,295.56915283203125,296.9538879394531,284.7296142578125,1.0,0.5034342408180237,1.0,1.0,0.0,1.0,-2.4128637313842773,2.412858963012696,4.683655333792558e-06,1.864954829216004,0.8910385966300964,0.8910385966300964,0.0,162.24411010742188,140.0,26470.720703125,0.0,1468.97412109375,1.0,281.8392028808594,283.7073059082031,290.167236328125,291.8661499023437,293.1499938964844,293.1499938964844,282.1499938964844,31552.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792281985282898,1.0,0.0,0.0,3.3828649520874023,3.382885694503784,7.635942438355414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.56982421875,0.0,1786.3746337890625,1895.4371337890625,0.0,2401.0810546875,1.0,1.0,0.0,3.0,1.0,0.0
12250320,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294006347656,0.7213689684867859,0.2618775963783264,0.2402101457118988,296.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.8113080859184265,0.3773913979530334,0.3620126247406006,296.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296142578125,0.9990000128746032,0.8205545544624329,0.502337634563446,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294006347656,0.7266743779182434,0.2681412994861603,0.2589865326881408,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.5829353332519531,0.1382286697626114,0.6463743448257446,284.7294921875,284.95001220703125,295.56787109375,287.30340576171875,295.56915283203125,296.9538879394531,284.7296142578125,1.0,0.5034342408180237,1.0,1.0,0.0,1.0,-2.4128637313842773,2.412858963012696,4.683655333792558e-06,1.864954829216004,0.8910385966300964,0.8910385966300964,0.0,162.24411010742188,140.0,26470.720703125,0.0,1468.97412109375,1.0,281.8392028808594,283.7073059082031,290.167236328125,291.8661499023437,293.1499938964844,293.1499938964844,282.1499938964844,31552.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792281985282898,1.0,0.0,0.0,3.3828649520874023,3.382885694503784,7.635942438355414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.56982421875,0.0,1786.3746337890625,1895.4371337890625,0.0,2401.0810546875,1.0,1.0,0.0,3.0,1.0,0.0
12250380,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7244789600372314,0.260238915681839,0.2384290844202041,296.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8146654367446899,0.3745267391204834,0.3589667975902557,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.8221220374107361,0.491780549287796,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7293541431427002,0.265944242477417,0.2565876245498657,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.5844681262969971,0.1365046352148056,0.6370218396186829,284.9269104003906,284.95001220703125,295.51300048828125,287.27716064453125,295.5142822265625,296.9612731933594,284.9278869628906,1.0,0.4957616329193115,1.0,1.0,0.0,1.0,-2.380247116088867,2.3802425861358643,4.557745796773816e-06,1.8395464420318604,0.8923267126083374,0.8923267126083374,0.0,156.0597686767578,143.0,25491.4921875,0.0,1402.7283935546875,1.0,282.13916015625,283.93701171875,290.1657409667969,291.795654296875,293.1499938964844,293.1499938964844,282.45001220703125,31488.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666715383529663,1.0,0.0,0.0,3.3833136558532715,3.3833343982696533,7.637967769369425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.32568359375,0.0,1786.3504638671875,1895.4371337890625,0.0,2171.339111328125,1.0,1.0,0.0,3.0,1.0,0.0
12250440,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7244789600372314,0.260238915681839,0.2384290844202041,296.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8146654367446899,0.3745267391204834,0.3589667975902557,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.8221220374107361,0.491780549287796,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7293541431427002,0.265944242477417,0.2565876245498657,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.5844681262969971,0.1365046352148056,0.6370218396186829,284.9269104003906,284.95001220703125,295.51300048828125,287.27716064453125,295.5142822265625,296.9612731933594,284.9278869628906,1.0,0.4957616329193115,1.0,1.0,0.0,1.0,-2.380247116088867,2.3802425861358643,4.557745796773816e-06,1.8395464420318604,0.8923267126083374,0.8923267126083374,0.0,156.0597686767578,143.0,25491.4921875,0.0,1402.7283935546875,1.0,282.13916015625,283.93701171875,290.1657409667969,291.795654296875,293.1499938964844,293.1499938964844,282.45001220703125,31488.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666715383529663,1.0,0.0,0.0,3.3833136558532715,3.3833343982696533,7.637967769369425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.32568359375,0.0,1786.3504638671875,1895.4371337890625,0.0,2171.339111328125,1.0,1.0,0.0,3.0,1.0,0.0
12250500,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.7252404093742371,0.2595370411872864,0.237689271569252,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8153897523880005,0.3732451498508453,0.3576362729072571,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9990000128746032,0.8229009509086609,0.4885960221290588,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.7299092411994934,0.2649626135826111,0.2555562853813171,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.5846068859100342,0.1357799172401428,0.6332792639732361,285.0763244628906,284.95001220703125,295.48565673828125,287.2640991210937,295.4869384765625,296.96600341796875,285.0892333984375,1.0,0.4931045472621918,1.0,1.0,0.0,1.0,-2.3681952953338623,2.36819076538086,4.511754923441913e-06,1.8302018642425537,0.8945856690406799,0.8945856690406799,0.0,154.1508331298828,143.0,24798.16796875,0.0,1380.1629638671875,1.0,282.39093017578125,284.1192932128906,290.1384582519531,291.6769104003906,293.1499938964844,293.1499938964844,282.45001220703125,31380.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535015344619751,1.0,0.0,0.0,3.3840649127960205,3.3840856552124023,7.641360753041226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.4619140625,0.0,1786.3095703125,1895.4371337890625,0.0,2055.820068359375,1.0,1.0,0.0,3.0,1.0,0.0
12250560,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.7257283329963684,0.2589513659477234,0.2371124774217605,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.8157513737678528,0.3720963895320892,0.3564901053905487,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9990000128746032,0.8236905932426453,0.4863526225090027,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346740722656,0.730156660079956,0.2640816867351532,0.2546629309654236,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.5845031142234802,0.1351384073495865,0.6300869584083557,285.1349182128906,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9713439941406,285.13629150390625,1.0,0.4910814762115478,1.0,1.0,0.0,1.0,-2.3585190773010254,2.3585145473480225,4.4750122469849885e-06,1.8227028846740725,0.8964662551879883,0.8964662551879883,0.0,152.77638244628906,146.0,24626.21875,0.0,1362.8238525390625,1.0,282.4392395019531,284.1746826171875,290.1672668457031,291.7434997558594,293.1499938964844,293.1499938964844,282.75,31231.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468680739402771,1.0,0.0,0.0,3.3851089477539062,3.385129451751709,7.646075346201542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.826171875,0.0,1786.2523193359375,1895.4371337890625,0.0,1998.4173583984373,1.0,1.0,0.0,3.0,1.0,0.0
12250620,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.7256214022636414,0.25788214802742,0.236075296998024,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487854003906,0.8152229189872742,0.3699527978897095,0.354378342628479,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3491516113281,0.9990000128746032,0.8247665166854858,0.4844558238983154,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.7296093702316284,0.262471854686737,0.2530530989170074,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3469543457031,0.5833232998847961,0.1339462399482727,0.624417245388031,285.3487243652344,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9818725585937,285.3503723144531,1.0,0.4885004162788391,1.0,1.0,0.0,1.0,-2.343708038330078,2.343703508377075,4.41912288806634e-06,1.8112504482269287,0.9034971594810486,0.9034971594810486,0.0,151.4143829345703,149.0,23831.44921875,0.0,1339.4810791015625,1.0,282.7391967773437,284.4167785644531,290.16070556640625,291.6900939941406,293.1499938964844,293.1499938964844,282.45001220703125,30794.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309711575508118,1.0,0.0,0.0,3.388155460357666,3.388176202774048,7.659844527552195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.6591796875,0.0,1786.08154296875,1895.4371337890625,0.0,1863.213134765625,1.0,1.0,0.0,3.0,1.0,0.0
12250680,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.7256214022636414,0.25788214802742,0.236075296998024,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487854003906,0.8152229189872742,0.3699527978897095,0.354378342628479,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3491516113281,0.9990000128746032,0.8247665166854858,0.4844558238983154,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.7296093702316284,0.262471854686737,0.2530530989170074,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3469543457031,0.5833232998847961,0.1339462399482727,0.624417245388031,285.3487243652344,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9818725585937,285.3503723144531,1.0,0.4885004162788391,1.0,1.0,0.0,1.0,-2.343708038330078,2.343703508377075,4.41912288806634e-06,1.8112504482269287,0.9034971594810486,0.9034971594810486,0.0,151.4143829345703,149.0,23831.44921875,0.0,1339.4810791015625,1.0,282.7391967773437,284.4167785644531,290.16070556640625,291.6900939941406,293.1499938964844,293.1499938964844,282.45001220703125,30794.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309711575508118,1.0,0.0,0.0,3.388155460357666,3.388176202774048,7.659844527552195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.6591796875,0.0,1786.08154296875,1895.4371337890625,0.0,1863.213134765625,1.0,1.0,0.0,3.0,1.0,0.0
12250740,296.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.723181426525116,0.0,0.2343555688858032,296.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.812250554561615,0.0,0.3516174852848053,296.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.9990000128746032,0.0,0.4861741364002228,296.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.7269959449768066,0.0,0.2510125935077667,296.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.5800057053565979,0.0,0.6176798939704895,285.1214904785156,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.985595703125,285.1175537109375,0.0,0.0,1.0,1.0,0.0,1.0,-2.3298487663269043,2.3298444747924805,4.367335350252688e-06,1.8006318807601929,0.0,0.0,0.0,151.80809020996094,60.0,24162.541015625,0.0,1324.478515625,0.0,282.4600524902344,284.1695861816406,290.2740783691406,291.9037475585937,293.1499938964844,293.1499938964844,278.1499938964844,30716.20703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.388697385787964,3.3887181282043457,7.662295047339285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1786.050537109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.723181426525116,0.0,0.2343555688858032,296.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.812250554561615,0.0,0.3516174852848053,296.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.9990000128746032,0.0,0.4861741364002228,296.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.7269959449768066,0.0,0.2510125935077667,296.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.5800057053565979,0.0,0.6176798939704895,285.1214904785156,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.985595703125,285.1175537109375,0.0,0.0,1.0,1.0,0.0,1.0,-2.3298487663269043,2.3298444747924805,4.367335350252688e-06,1.8006318807601929,0.0,0.0,0.0,151.80809020996094,60.0,24162.541015625,0.0,1324.478515625,0.0,282.4600524902344,284.1695861816406,290.2740783691406,291.9037475585937,293.1499938964844,293.1499938964844,278.1499938964844,30716.20703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.388697385787964,3.3887181282043457,7.662295047339285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1786.050537109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,0.0009264188702218,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,4.549475488602184e-05,0.0,0.0009755655191838,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.3562257289886474,0.0,0.0007205498986877,297.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,0.000975563772954,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,0.004627632908523,285.2069091796875,294.1499938964844,295.3175048828125,287.1833801269531,295.3289489746094,296.8292541503906,284.21978759765625,0.0,0.0,0.7584320902824402,0.7584320902824402,0.2415679097175598,1.0,-0.0098726963624358,0.0099467309191823,-7.403460040222853e-05,-0.0124129932373762,0.0,0.0,0.0,-0.0519663989543914,60.0,1235.7899169921875,-0.0,-6.645551820838591e-06,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,5.471520125865936e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422589399693874e-15,1.4235732284621101e-15,1.0019696920991643e-20,1.9615873595585365e-13,1.961579905668601e-13,7.436853117146551e-19,0.0,0.0,-0.0,0.0,0.0,2.3894604522864222e-26,1.919228965427836e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,0.0009328725282102,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,0.0013669183244928,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,0.0010563449468463,297.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,0.000997865688987,297.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,0.0026363788638263,285.2031555175781,294.1499938964844,295.2962646484375,287.172607421875,295.3274230957031,296.70068359375,283.91912841796875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0073430184274911,0.0077440608292818,-0.0004010424599982,-0.0135037191212177,0.0,0.0,0.0,-0.0392376668751239,60.0,596.2158203125,-0.0,-4.7992666623031255e-06,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8211189235680455e-28,6.874242935730749e-28,7.829697036928828e-31,3.2195463831194533e-18,3.2172610898821224e-18,2.285336656235101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.0001206150700454,297.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,0.0001385863724863,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,0.0001373647392028,297.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.0001274801470572,297.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,0.0005416002823039,285.2001953125,294.1499938964844,295.2694702148437,287.1585693359375,295.32623291015625,296.5015563964844,283.76385498046875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012736660428345,0.0031430006492882,-0.0018693346064537,-0.0164920147508382,0.0,0.0,0.0,-0.008773598819971,60.0,235.1901092529297,-0.0,-1.1153130685670477e-07,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.86006480414534e-38,2.493292802774303e-38,5.596510010715848e-39,1.2589461933064771e-20,1.0260780487666072e-20,2.328681243450306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,9.552585106575862e-05,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,0.0001006748934742,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,7.460426422767341e-05,297.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,0.0001005966187221,297.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0004767407372128,285.1990661621094,294.1499938964844,295.2427673339844,287.14410400390625,295.3255615234375,296.3127746582031,283.7216491699219,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010391575051471,0.0008197592105716,0.0002193983382312,-0.0185468420386314,0.0,0.0,0.0,-0.0084976041689515,60.0,91.0898208618164,-0.0,-7.064923579491733e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7544515466230286e-40,-5.793276137180945e-40,-3.096323099756759e-40,-6.933000571622563e-21,-3.493153434552676e-21,-3.439847137069888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,9.52986883930862e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,0.0001003545839921,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,7.412233389914036e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,0.0001003541401587,297.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,0.0004760327865369,285.19793701171875,294.1499938964844,295.21612548828125,287.1292419433594,295.3246765136719,296.1496887207031,283.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155965574085,3.6438201789223974e-08,0.0010155601194128,-0.0191822294145822,0.0,0.0,0.0,-0.0086226100102067,60.0,38.05732345581055,-0.0,-7.03196363360803e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971001604392419e-21,-3.4855529048812775e-21,-3.4854486995111414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,9.52545233303681e-05,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.000100307916,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,7.408738747471943e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,0.0001003076176857,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,0.0004758130235131,285.1966857910156,294.1499938964844,295.1895446777344,287.11395263671875,295.3235778808594,296.0082702636719,283.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150955058634,7.630256426693904e-09,0.0010150879388675,-0.0190387964248657,0.0,0.0,0.0,-0.0085949366912245,60.0,18.919342041015625,-0.0,-7.025433035323658e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971074305813444e-21,-3.485537152906722e-21,-3.485537152906722e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,9.519032755633816e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,0.0001002403078018,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,7.40374525776133e-05,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,0.0001002400167635,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,0.000475492386613,285.1940002441406,294.1499938964844,295.13653564453125,287.0822448730469,295.3207092285156,295.7763671875,283.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.355734825134276,-0.0,-7.01593734220296e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,9.519032755633816e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,0.0001002403078018,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,7.40374525776133e-05,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,0.0001002400167635,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,0.000475492386613,285.1940002441406,294.1499938964844,295.13653564453125,287.0822448730469,295.3207092285156,295.7763671875,283.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.355734825134276,-0.0,-7.01593734220296e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,9.515378042124212e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,0.000100201817986,299.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,7.400901813525707e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,0.0001002015269477,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,0.0004753098473884,285.1910400390625,294.1499938964844,295.0837097167969,287.0491027832031,295.3169250488281,295.59490966796875,283.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.043112754821777,-0.0,-7.010521585470998e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,9.515378042124212e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,0.000100201817986,299.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,7.400901813525707e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,0.0001002015269477,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,0.0004753098473884,285.1910400390625,294.1499938964844,295.0837097167969,287.0491027832031,295.3169250488281,295.59490966796875,283.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.043112754821777,-0.0,-7.010521585470998e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,9.514050179859625e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,0.0001001878335955,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,7.399868627544492e-05,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0001001875498332,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0004752435779664,285.18780517578125,294.1499938964844,295.03106689453125,287.01470947265625,295.312255859375,295.448974609375,283.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,7.800881862640381,-0.0,-7.008536329067283e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,9.514050179859625e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,0.0001001878335955,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,7.399868627544492e-05,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0001001875498332,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0004752435779664,285.18780517578125,294.1499938964844,295.03106689453125,287.01470947265625,295.312255859375,295.448974609375,283.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,7.800881862640381,-0.0,-7.008536329067283e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,9.51461333897896e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,0.000100193763501,299.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,7.400305912597105e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.0001001934797386,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.0004752717504743,285.184326171875,294.1499938964844,294.9785461425781,286.9791259765625,295.3067321777344,295.3283386230469,283.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493152764936895e-09,0.0010139242513105,-0.0186824910342693,0.0,0.0,0.0,-0.0085274931043386,60.0,7.705183029174805,-0.0,-7.00933782127322e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,9.51461333897896e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,0.000100193763501,299.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,7.400305912597105e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.0001001934797386,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.0004752717504743,285.184326171875,294.1499938964844,294.9785461425781,286.9791259765625,295.3067321777344,295.3283386230469,283.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493152764936895e-09,0.0010139242513105,-0.0186824910342693,0.0,0.0,0.0,-0.0085274931043386,60.0,7.705183029174805,-0.0,-7.00933782127322e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,9.515468991594388e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,0.0001002027638605,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,7.400970935123041e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,0.0001002024873741,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,0.0004753145040012,285.1824951171875,294.1499938964844,294.95233154296875,286.9609375,295.3036499023437,295.2752990722656,283.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.667562961578369,-0.0,-7.010584113231745e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,9.516632417216896e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,0.0001002150238491,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,7.401876064250246e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,0.0001002147473627,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,0.0004753726534545,285.1806335449219,294.1499938964844,294.9261474609375,286.9425048828125,295.30035400390625,295.2260437011719,284.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518077715928939e-09,0.0010141374077647,-0.0187477711588144,0.0,0.0,0.0,-0.008539848960936,60.0,7.631810188293457,-0.0,-7.012285863083889e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
