time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251820,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,9.51967158471234e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,0.0001002470162347,299.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,7.404238567687571e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,0.0001002467470243,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,0.000475524488138,285.1767578125,294.1499938964844,294.87384033203125,286.90496826171875,295.2931823730469,295.1368713378906,284.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555711611928473e-09,0.0010144591797143,-0.0188463386148214,0.0,0.0,0.0,-0.0085585061460733,60.0,7.563369750976562,-0.0,-7.01673670278069e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,9.51967158471234e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,0.0001002470162347,299.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,7.404238567687571e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,0.0001002467470243,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,0.000475524488138,285.1767578125,294.1499938964844,294.87384033203125,286.90496826171875,295.2931823730469,295.1368713378906,284.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555711611928473e-09,0.0010144591797143,-0.0188463386148214,0.0,0.0,0.0,-0.0085585061460733,60.0,7.563369750976562,-0.0,-7.01673670278069e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,9.52329792198725e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0001002852004603,299.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,7.407058728858829e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,0.0001002849312499,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,0.0004757056594826,285.1726989746094,294.1499938964844,294.82159423828125,286.8666687011719,295.28515625,295.0573425292969,284.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.497640132904053,-0.0,-7.022056536243326e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,9.52329792198725e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0001002852004603,299.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,7.407058728858829e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,0.0001002849312499,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,0.0004757056594826,285.1726989746094,294.1499938964844,294.82159423828125,286.8666687011719,295.28515625,295.0573425292969,284.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.497640132904053,-0.0,-7.022056536243326e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,9.527091606287286e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,0.0001003251454676,299.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,7.410008402075619e-05,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0001003248762572,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0004758951836265,285.1684875488281,294.1499938964844,294.7694091796875,286.8276672363281,295.2763671875,294.9848937988281,284.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.43395185470581,-0.0,-7.027624349120742e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,9.527091606287286e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,0.0001003251454676,299.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,7.410008402075619e-05,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0001003248762572,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0004758951836265,285.1684875488281,294.1499938964844,294.7694091796875,286.8276672363281,295.2763671875,294.9848937988281,284.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.43395185470581,-0.0,-7.027624349120742e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,9.53065900830552e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,0.0001003627112368,299.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,7.412782724713907e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,0.0001003624493023,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,0.0004760734445881,285.16412353515625,294.1499938964844,294.7171936035156,286.78814697265625,295.2667541503906,294.9176330566406,284.18341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.371888637542725,-0.0,-7.032862470168767e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,9.53065900830552e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,0.0001003627112368,299.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,7.412782724713907e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,0.0001003624493023,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,0.0004760734445881,285.16412353515625,294.1499938964844,294.7171936035156,286.78814697265625,295.2667541503906,294.9176330566406,284.18341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.371888637542725,-0.0,-7.032862470168767e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,9.532247349852696e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,0.0001003794313874,299.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,7.414017454721034e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,0.0001003791694529,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,0.0004761527816299,285.1618957519531,294.1499938964844,294.69110107421875,286.7682189941406,295.2616882324219,294.885498046875,284.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.34135103225708,-0.0,-7.035193050342059e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,9.533653064863756e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,0.0001003942379611,299.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,7.415111031150445e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,0.0001003939760266,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,0.0004762230382766,285.1596374511719,294.1499938964844,294.6649780273437,286.7481994628906,295.25640869140625,294.8542175292969,284.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.311086177825928,-0.0,-7.037255045361236e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,9.53579437918961e-05,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,0.0001004167861538,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,7.41677577025257e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,0.0001004165242193,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,0.0004763300239574,285.155029296875,294.1499938964844,294.6127319335937,286.7079467773437,295.24530029296875,294.7936706542969,284.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.251220226287842,-0.0,-7.040390670454144e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,9.53579437918961e-05,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,0.0001004167861538,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,7.41677577025257e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,0.0001004165242193,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,0.0004763300239574,285.155029296875,294.1499938964844,294.6127319335937,286.7079467773437,295.24530029296875,294.7936706542969,284.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.251220226287842,-0.0,-7.040390670454144e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,9.53689741436392e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0001004283913061,299.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,7.417632878059521e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,0.0001004281439236,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,0.0004763851466123,285.1503601074219,294.1499938964844,294.5604248046875,286.66748046875,295.2334289550781,294.7352905273437,284.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.192039966583252,-0.0,-7.04199365486602e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,9.53689741436392e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0001004283913061,299.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,7.417632878059521e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,0.0001004281439236,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,0.0004763851466123,285.1503601074219,294.1499938964844,294.5604248046875,286.66748046875,295.2334289550781,294.7352905273437,284.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.192039966583252,-0.0,-7.04199365486602e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,9.536895959172398e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,0.0001004283767542,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,7.417631422867998e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.0001004281220957,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,0.0004763851175084,285.1455993652344,294.1499938964844,294.50799560546875,286.626953125,295.2208557128906,294.6785583496094,284.3202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.133370876312256,-0.0,-7.041965943699324e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,9.536895959172398e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,0.0001004283767542,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,7.417631422867998e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.0001004281220957,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,0.0004763851175084,285.1455993652344,294.1499938964844,294.50799560546875,286.626953125,295.2208557128906,294.6785583496094,284.3202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.133370876312256,-0.0,-7.041965943699324e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,9.53586131799966e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,0.0001004174700938,299.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,7.416825974360108e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0001004172227112,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.0004763334582094,285.1407775878906,294.1499938964844,294.4554748535156,286.58648681640625,295.2075500488281,294.6230773925781,284.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.075134754180908,-0.0,-7.040411986736217e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,9.53586131799966e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,0.0001004174700938,299.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,7.416825974360108e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0001004172227112,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.0004763334582094,285.1407775878906,294.1499938964844,294.4554748535156,286.58648681640625,295.2075500488281,294.6230773925781,284.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.075134754180908,-0.0,-7.040411986736217e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,9.535018034512176e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,0.0001004085934255,299.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,7.416169682983309e-05,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,0.0001004083460429,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,0.0004762913449667,285.1383361816406,294.1499938964844,294.4291687011719,286.5662841796875,295.2006225585937,294.595703125,284.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,7.0461835861206055,-0.0,-7.039155036636657e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.53400885919109e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,0.0001003979705274,299.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,7.415384607156739e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,0.0001003977231448,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,0.0004762409662362,285.1358947753906,294.1499938964844,294.4028015136719,286.546142578125,295.1935119628906,294.5685119628906,284.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,7.017358303070068,-0.0,-7.03765294929326e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.531649993732572e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0001003731231321,299.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,7.413549610646442e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0001003728830255,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004761231539305,285.1309509277344,294.1499938964844,294.3499450683594,286.506103515625,295.1788330078125,294.5146484375,284.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.960160255432129,-0.0,-7.03414571034955e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.531649993732572e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0001003731231321,299.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,7.413549610646442e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0001003728830255,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004761231539305,285.1309509277344,294.1499938964844,294.3499450683594,286.506103515625,295.1788330078125,294.5146484375,284.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.960160255432129,-0.0,-7.03414571034955e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.52892514760606e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,0.0001003444267553,299.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,7.411429396597669e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0001003441866487,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,0.0004759870935231,285.1259765625,294.1499938964844,294.2969055175781,286.4664306640625,295.1634216308594,294.4612121582031,284.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.903628349304199,-0.0,-7.030100590554866e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.52892514760606e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,0.0001003444267553,299.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,7.411429396597669e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0001003441866487,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,0.0004759870935231,285.1259765625,294.1499938964844,294.2969055175781,286.4664306640625,295.1634216308594,294.4612121582031,284.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.903628349304199,-0.0,-7.030100590554866e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.525901987217368e-05,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.0001003125798888,299.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,7.409077079501003e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,0.0001003123470582,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,0.0004758360737469,285.1210021972656,294.1499938964844,294.24365234375,286.42724609375,295.1473693847656,294.4081115722656,284.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.847756385803223,-0.0,-7.025616355349484e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.525901987217368e-05,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.0001003125798888,299.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,7.409077079501003e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,0.0001003123470582,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,0.0004758360737469,285.1210021972656,294.1499938964844,294.24365234375,286.42724609375,295.1473693847656,294.4081115722656,284.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.847756385803223,-0.0,-7.025616355349484e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.522650361759588e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,0.0001002783465082,299.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,7.406547956634313e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,0.0001002781136776,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0004756737325806,285.1159973144531,294.1499938964844,294.19012451171875,286.3887023925781,295.1306457519531,294.3551940917969,284.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.792516708374023,-0.0,-7.020798165058295e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.522650361759588e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,0.0001002783465082,299.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,7.406547956634313e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,0.0001002781136776,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0004756737325806,285.1159973144531,294.1499938964844,294.19012451171875,286.3887023925781,295.1306457519531,294.3551940917969,284.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.792516708374023,-0.0,-7.020798165058295e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.520960156805812e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,0.0001002605422399,299.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,7.40523319109343e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,0.0001002603166853,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0004755893023684,285.1134948730469,294.1499938964844,294.16326904296875,286.3696594238281,295.1220397949219,294.3287658691406,284.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.765127182006836,-0.0,-7.018294212457479e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.519236482447012e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,0.0001002423887257,299.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,7.403892232105136e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0001002421558951,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.0004755032132379,285.1109924316406,294.1499938964844,294.1363525390625,286.350830078125,295.1132507324219,294.3023376464844,284.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.73788595199585,-0.0,-7.01574123240789e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,9.515706187812611e-05,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0001002052085823,299.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,7.401145558105782e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.0001002049830276,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0004753268731292,285.1059875488281,294.1499938964844,294.082275390625,286.3138122558594,295.09521484375,294.2494812011719,284.51318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.683826923370361,-0.0,-7.010515190586375e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,9.515706187812611e-05,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0001002052085823,299.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,7.401145558105782e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.0001002049830276,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0004753268731292,285.1059875488281,294.1499938964844,294.082275390625,286.3138122558594,295.09521484375,294.2494812011719,284.51318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.683826923370361,-0.0,-7.010515190586375e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,9.512082760920748e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.0001001670461846,299.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,7.398326852126047e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0001001668279059,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0004751459055114,285.1009521484375,294.1499938964844,294.0278625488281,286.2777099609375,295.0765380859375,294.1965637207031,284.5316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.6302924156188965,-0.0,-7.005154856187802e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,9.512082760920748e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.0001001670461846,299.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,7.398326852126047e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0001001668279059,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0004751459055114,285.1009521484375,294.1499938964844,294.0278625488281,286.2777099609375,295.0765380859375,294.1965637207031,284.5316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.6302924156188965,-0.0,-7.005154856187802e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,9.508361836196856e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.0001001278651528,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,7.395432476187125e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,0.0001001276395982,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0004749600775539,285.0959777832031,294.1499938964844,293.9730834960937,286.2426452636719,295.0572204589844,294.1434936523437,284.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.577221870422363,-0.0,-6.99965312378481e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,9.508361836196856e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.0001001278651528,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,7.395432476187125e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,0.0001001276395982,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0004749600775539,285.0959777832031,294.1499938964844,293.9730834960937,286.2426452636719,295.0572204589844,294.1434936523437,284.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.577221870422363,-0.0,-6.99965312378481e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,9.504514309810476e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0001000873380689,299.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,7.39243914722465e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0001000871270662,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,0.0004747679049614,285.09100341796875,294.1499938964844,293.9179382324219,286.208740234375,295.0372619628906,294.0902404785156,284.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.524538993835449,-0.0,-6.993967360813258e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,9.504514309810476e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0001000873380689,299.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,7.39243914722465e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0001000871270662,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,0.0004747679049614,285.09100341796875,294.1499938964844,293.9179382324219,286.208740234375,295.0372619628906,294.0902404785156,284.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.524538993835449,-0.0,-6.993967360813258e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,9.502527973381802e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0001000664269668,299.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,7.390894461423159e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.000100066208688,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0004746687191072,285.0885314941406,294.1499938964844,293.8902282714844,286.1922302246094,295.02703857421875,294.0635070800781,284.573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.498316764831543,-0.0,-6.991033529857307e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
