time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254160,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,9.500490705249832e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,0.0001000449701678,299.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,7.389309030259028e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.000100044751889,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,0.0004745669430121,285.0860595703125,294.1499938964844,293.8623962402344,286.1760559082031,295.0166931152344,294.0367431640625,284.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.472157955169678,-0.0,-6.988025091914096e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.496231359662488e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.000100000121165,299.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,7.38599628675729e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.999990288633852e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,0.0004743542522192,285.08111572265625,294.1499938964844,293.8064270019531,286.1447448730469,294.9954833984375,293.9830322265625,284.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116710349917,60.0,6.419978618621826,-0.0,-6.981740341416298e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.496231359662488e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.000100000121165,299.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,7.38599628675729e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.999990288633852e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,0.0004743542522192,285.08111572265625,294.1499938964844,293.8064270019531,286.1447448730469,294.9954833984375,293.9830322265625,284.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116710349917,60.0,6.419978618621826,-0.0,-6.981740341416298e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.49168170336634e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.995220170821996e-05,299.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,7.382457260973752e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.995199070544912e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,0.0004741269804071,285.07623291015625,294.1499938964844,293.75,286.1148376464844,294.9736633300781,293.9290466308594,284.61016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114475153386,7.202642926529279e-09,0.0010114402975887,-0.0179215967655181,0.0,0.0,0.0,-0.0083834761753678,60.0,6.367909908294678,-0.0,-6.97502997581978e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.49168170336634e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.995220170821996e-05,299.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,7.382457260973752e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.995199070544912e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,0.0004741269804071,285.07623291015625,294.1499938964844,293.75,286.1148376464844,294.9736633300781,293.9290466308594,284.61016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114475153386,7.202642926529279e-09,0.0010114402975887,-0.0179215967655181,0.0,0.0,0.0,-0.0083834761753678,60.0,6.367909908294678,-0.0,-6.97502997581978e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.487319039180876e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.990625403588638e-05,299.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,7.379063026746735e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.990605030907318e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0004739090800285,285.0713806152344,294.1499938964844,293.6933288574219,286.0859680175781,294.95123291015625,293.87481689453125,284.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148105218846012e-09,0.0010109739378094,-0.0177787505090236,0.0,0.0,0.0,-0.0083564389497041,60.0,6.316066265106201,-0.0,-6.968598853518415e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.487319039180876e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.990625403588638e-05,299.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,7.379063026746735e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.990605030907318e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0004739090800285,285.0713806152344,294.1499938964844,293.6933288574219,286.0859680175781,294.95123291015625,293.87481689453125,284.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148105218846012e-09,0.0010109739378094,-0.0177787505090236,0.0,0.0,0.0,-0.0083564389497041,60.0,6.316066265106201,-0.0,-6.968598853518415e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.483627218287438e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.98673785943538e-05,299.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,7.376191206276417e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.98671748675406e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0004737247072625,285.0665588378906,294.1499938964844,293.6366577148437,286.0575256347656,294.9281921386719,293.8202819824219,284.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.264967441558838,-0.0,-6.963156096162494e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.483627218287438e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.98673785943538e-05,299.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,7.376191206276417e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.98671748675406e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0004737247072625,285.0665588378906,294.1499938964844,293.6366577148437,286.0575256347656,294.9281921386719,293.8202819824219,284.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.264967441558838,-0.0,-6.963156096162494e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.482009772909804e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.9850345577579e-05,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,7.374933193204924e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.98501491267234e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.000473643944133,285.0641784667969,294.1499938964844,293.6083374023437,286.0434875488281,294.9164733886719,293.7929382324219,284.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697006583454e-09,0.0010104060638695,-0.0176048092544078,0.0,0.0,0.0,-0.008323517628014,60.0,6.239748477935791,-0.0,-6.960772225284019e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.480538574280216e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.983484778786078e-05,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,7.373788685072213e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.983464406104758e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,0.0004735704569611,285.0617980957031,294.1499938964844,293.5799865722656,286.029541015625,294.9045715332031,293.7655334472656,284.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.214742660522461,-0.0,-6.958600806683536e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.478014544583856e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.980826871469616e-05,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,7.371824904112145e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.98080722638406e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0004734444082714,285.0570678710937,294.1499938964844,293.5233459472656,286.0019836425781,294.88037109375,293.7105407714844,284.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.165337085723877,-0.0,-6.954876852205416e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.478014544583856e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.980826871469616e-05,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,7.371824904112145e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.98080722638406e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0004734444082714,285.0570678710937,294.1499938964844,293.5233459472656,286.0019836425781,294.88037109375,293.7105407714844,284.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.165337085723877,-0.0,-6.954876852205416e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.476032573729752e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.978739399230108e-05,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,7.3702831286937e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.97871975414455e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,0.000473345426144,285.0523986816406,294.1499938964844,293.4666748046875,285.97479248046875,294.8555908203125,293.6553649902344,284.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.116697311401367,-0.0,-6.95194870559135e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.476032573729752e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.978739399230108e-05,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,7.3702831286937e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.97871975414455e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,0.000473345426144,285.0523986816406,294.1499938964844,293.4666748046875,285.97479248046875,294.8555908203125,293.6553649902344,284.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.116697311401367,-0.0,-6.95194870559135e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.474572289036588e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.977201261790468e-05,299.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,7.369146624114364e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.977181616704912e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.0004732724919449,285.0477600097656,294.1499938964844,293.4100036621094,285.9479675292969,294.8302307128906,293.5999450683594,284.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.068774223327637,-0.0,-6.949786524046432e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.474572289036588e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.977201261790468e-05,299.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,7.369146624114364e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.977181616704912e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.0004732724919449,285.0477600097656,294.1499938964844,293.4100036621094,285.9479675292969,294.8302307128906,293.5999450683594,284.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.068774223327637,-0.0,-6.949786524046432e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.47360967984423e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.976187720894814e-05,299.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,7.368397928075865e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.976168803405017e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0004732244706247,285.043212890625,294.1499938964844,293.35333251953125,285.9214782714844,294.8043212890625,293.5443420410156,284.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.021522521972656,-0.0,-6.948356201519347e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.47360967984423e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.976187720894814e-05,299.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,7.368397928075865e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.976168803405017e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0004732244706247,285.043212890625,294.1499938964844,293.35333251953125,285.9214782714844,294.8043212890625,293.5443420410156,284.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.021522521972656,-0.0,-6.948356201519347e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.473305544815958e-05,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.975866851164028e-05,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,7.368160731857643e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.975847933674233e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,0.0004732092784252,285.0409240722656,294.1499938964844,293.32501220703125,285.9083557128906,294.7911682128906,293.5164489746094,284.6968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,5.998134136199951,-0.0,-6.947900033082989e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.47311127674766e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.97566239675507e-05,299.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,7.368010119535029e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.975643479265273e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,0.0004731995868496,285.0386962890625,294.1499938964844,293.2966613769531,285.89532470703125,294.7778625488281,293.488525390625,284.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.974895477294922,-0.0,-6.947605868390383e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,9.473026875639334e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,9.975573630072176e-05,299.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,7.36794390832074e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,9.97555471258238e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,0.000473195395898,285.0342102050781,294.1499938964844,293.239990234375,285.8694152832031,294.7508850097656,293.4325256347656,284.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698507137105e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.928835868835449,-0.0,-6.947463759843231e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,9.473026875639334e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,9.975573630072176e-05,299.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,7.36794390832074e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,9.97555471258238e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,0.000473195395898,285.0342102050781,294.1499938964844,293.239990234375,285.8694152832031,294.7508850097656,293.4325256347656,284.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698507137105e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.928835868835449,-0.0,-6.947463759843231e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,9.473290992900728e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,9.975850844057275e-05,299.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,7.368148362729698e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,9.97583265416324e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,0.0004732086090371,285.0298156738281,294.1499938964844,293.1833190917969,285.8437805175781,294.7233581542969,293.3763427734375,284.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828003798919e-09,0.0010094664758071,-0.0173170305788517,0.0,0.0,0.0,-0.0082690501585602,60.0,5.88328742980957,-0.0,-6.947831820980356e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,9.473290992900728e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,9.975850844057275e-05,299.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,7.368148362729698e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,9.97583265416324e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,0.0004732086090371,285.0298156738281,294.1499938964844,293.1833190917969,285.8437805175781,294.7233581542969,293.3763427734375,284.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828003798919e-09,0.0010094664758071,-0.0173170305788517,0.0,0.0,0.0,-0.0082690501585602,60.0,5.88328742980957,-0.0,-6.947831820980356e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,9.473823592998087e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,9.97641182038933e-05,299.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,7.368562364717945e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,9.976393630495296e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,0.0004732352390419,285.0254821777344,294.1499938964844,293.1266784667969,285.8183898925781,294.6952819824219,293.32000732421875,284.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783090417274715e-09,0.0010095218895003,-0.0173340067267417,0.0,0.0,0.0,-0.0082722632214427,60.0,5.838180541992188,-0.0,-6.948594943878561e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,9.473823592998087e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,9.97641182038933e-05,299.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,7.368562364717945e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,9.976393630495296e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,0.0004732352390419,285.0254821777344,294.1499938964844,293.1266784667969,285.8183898925781,294.6952819824219,293.32000732421875,284.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783090417274715e-09,0.0010095218895003,-0.0173340067267417,0.0,0.0,0.0,-0.0082722632214427,60.0,5.838180541992188,-0.0,-6.948594943878561e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,9.474508260609582e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,9.977132140193136e-05,299.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,7.369094237219542e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,9.9771139502991e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,0.0004732694360427,285.0212097167969,294.1499938964844,293.07000732421875,285.7931823730469,294.6667175292969,293.2635192871094,284.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986684564225243e-09,0.0010095934849232,-0.0173559449613094,0.0,0.0,0.0,-0.0082764150574803,60.0,5.793437004089356,-0.0,-6.949581177195796e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,9.474508260609582e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,9.977132140193136e-05,299.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,7.369094237219542e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,9.9771139502991e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,0.0004732694360427,285.0212097167969,294.1499938964844,293.07000732421875,285.7931823730469,294.6667175292969,293.2635192871094,284.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986684564225243e-09,0.0010095934849232,-0.0173559449613094,0.0,0.0,0.0,-0.0082764150574803,60.0,5.793437004089356,-0.0,-6.949581177195796e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,9.474792750552297e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,9.97743190964684e-05,299.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,7.369315426331013e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,9.977413719752803e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0004732836678158,285.01910400390625,294.1499938964844,293.0416564941406,285.7806701660156,294.6522521972656,293.2352600097656,284.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.9901564536678515e-09,0.0010096231708303,-0.0173650383949279,0.0,0.0,0.0,-0.0082781361415982,60.0,5.771158695220947,-0.0,-6.949989739268858e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,9.47494772844948e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,9.977594891097397e-05,299.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,7.369436207227409e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,9.977577428799124e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,0.0004732914385385,285.0169982910156,294.1499938964844,293.0133361816406,285.7681579589844,294.6376342773437,293.2069396972656,284.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.992015855189493e-09,0.0010096391197293,-0.0173699092119932,0.0,0.0,0.0,-0.008279058150947,60.0,5.7488932609558105,-0.0,-6.950208586431472e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,9.474643593421206e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,9.977274748962373e-05,299.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,7.369199011009187e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,9.9772572866641e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0004732762754429,285.0128479003906,294.1499938964844,292.9566650390625,285.7433166503906,294.6080627441406,293.1503295898437,284.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.9880776720765425e-09,0.0010096054757013,-0.0173595938831567,0.0,0.0,0.0,-0.0082771060988307,60.0,5.7042555809021,-0.0,-6.949745312567758e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,9.474643593421206e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,9.977274748962373e-05,299.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,7.369199011009187e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,9.9772572866641e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0004732762754429,285.0128479003906,294.1499938964844,292.9566650390625,285.7433166503906,294.6080627441406,293.1503295898437,284.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.9880776720765425e-09,0.0010096054757013,-0.0173595938831567,0.0,0.0,0.0,-0.0082771060988307,60.0,5.7042555809021,-0.0,-6.949745312567758e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,9.473246609559284e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,9.975803550332785e-05,299.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,7.368111982941628e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,9.97578608803451e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0004732065135613,285.0087890625,294.1499938964844,292.8999938964844,285.7185974121094,294.5779724121094,293.09381103515625,284.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.9705223815219605e-09,0.0010094554163515,-0.0173136107623577,0.0,0.0,0.0,-0.0082684028893709,60.0,5.659265518188477,-0.0,-6.94767834374943e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,9.473246609559284e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,9.975803550332785e-05,299.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,7.368111982941628e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,9.97578608803451e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0004732065135613,285.0087890625,294.1499938964844,292.8999938964844,285.7185974121094,294.5779724121094,293.09381103515625,284.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.9705223815219605e-09,0.0010094554163515,-0.0173136107623577,0.0,0.0,0.0,-0.0082684028893709,60.0,5.659265518188477,-0.0,-6.94767834374943e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,9.470570512348786e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,9.972985571948811e-05,299.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,7.36603033146821e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,9.972968109650536e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,0.0004730728687718,285.0047607421875,294.1499938964844,292.84332275390625,285.6940002441406,294.5474548339844,293.0374450683594,284.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036722831635e-09,0.0010091690346598,-0.0172259025275707,0.0,0.0,0.0,-0.0082518029958009,60.0,5.613764762878418,-0.0,-6.943736963194169e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,9.470570512348786e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,9.972985571948811e-05,299.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,7.36603033146821e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,9.972968109650536e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,0.0004730728687718,285.0047607421875,294.1499938964844,292.84332275390625,285.6940002441406,294.5474548339844,293.0374450683594,284.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036722831635e-09,0.0010091690346598,-0.0172259025275707,0.0,0.0,0.0,-0.0082518029958009,60.0,5.613764762878418,-0.0,-6.943736963194169e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,9.466584015171976e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,9.968786616809666e-05,299.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,7.362929318333045e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,9.968769882107154e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,0.0004728737403638,285.0008239746094,294.1499938964844,292.7866516113281,285.66949462890625,294.5164794921875,292.9813232421875,284.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.567702770233154,-0.0,-6.937874985624148e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,9.466584015171976e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,9.968786616809666e-05,299.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,7.362929318333045e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,9.968769882107154e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,0.0004728737403638,285.0008239746094,294.1499938964844,292.7866516113281,285.66949462890625,294.5164794921875,292.9813232421875,284.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.567702770233154,-0.0,-6.937874985624148e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
