time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256500,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,9.464107279200108e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,9.96617818600498e-05,299.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,7.361002644756809e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,9.966161451302467e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,0.0004727500199805,284.9988708496094,294.1499938964844,292.7583312988281,285.6572570800781,294.50079345703125,292.9533996582031,284.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100848544389,6.85628265273408e-09,0.0010084785753861,-0.017014380544424,0.0,0.0,0.0,-0.0082117700949311,60.0,5.544435501098633,-0.0,-6.934237006817058e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,9.46138534345664e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,9.963311458704992e-05,299.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,7.358885341091082e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,9.963295451598242e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,0.0004726140759885,284.9969482421875,294.1499938964844,292.7300109863281,285.6450500488281,294.4850158691406,292.9255676269531,284.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081948712468,6.822297393682675e-09,0.0010081880027428,-0.016925361007452,0.0,0.0,0.0,-0.0081949224695563,60.0,5.521059036254883,-0.0,-6.930240203928406e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,9.45518768276088e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,9.956785652320832e-05,299.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,7.354064291575924e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,9.95676891761832e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,0.0004723045276477,284.9931640625,294.1499938964844,292.67333984375,285.6206359863281,294.453125,292.8701477050781,284.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744937941505213e-09,0.0010075265308842,-0.0167227275669574,0.0,0.0,0.0,-0.0081565724685788,60.0,5.473981380462647,-0.0,-6.92114809908162e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,9.45518768276088e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,9.956785652320832e-05,299.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,7.354064291575924e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,9.95676891761832e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,0.0004723045276477,284.9931640625,294.1499938964844,292.67333984375,285.6206359863281,294.453125,292.8701477050781,284.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744937941505213e-09,0.0010075265308842,-0.0167227275669574,0.0,0.0,0.0,-0.0081565724685788,60.0,5.473981380462647,-0.0,-6.92114809908162e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,9.448259515920654e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,9.949489322025328e-05,299.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308532714844,0.0,0.0,7.348675717366859e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,9.949473314918578e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302124023437,0.0,0.0,0.0004719584539998,284.9894104003906,294.1499938964844,292.6166687011719,285.59625244140625,294.4208374023437,292.8150939941406,284.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658475104615036e-09,0.0010067871771752,-0.0164962466806173,0.0,0.0,0.0,-0.0081137083470821,60.0,5.426586151123047,-0.0,-6.910993022302139e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,9.448259515920654e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,9.949489322025328e-05,299.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308532714844,0.0,0.0,7.348675717366859e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,9.949473314918578e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302124023437,0.0,0.0,0.0004719584539998,284.9894104003906,294.1499938964844,292.6166687011719,285.59625244140625,294.4208374023437,292.8150939941406,284.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658475104615036e-09,0.0010067871771752,-0.0164962466806173,0.0,0.0,0.0,-0.0081137083470821,60.0,5.426586151123047,-0.0,-6.910993022302139e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,9.440926078241318e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,9.941766620613636e-05,299.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277404785156,0.0,0.0,7.34297136659734e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,9.941750613506883e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271301269531,0.0,0.0,0.0004715921531897,284.9857788085937,294.1499938964844,292.5599975585937,285.5718688964844,294.3881225585937,292.7603454589844,284.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566966082033332e-09,0.0010060047497972,-0.0162565466016531,0.0,0.0,0.0,-0.0080683436244726,60.0,5.379045486450195,-0.0,-6.900253168851124e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,9.440926078241318e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,9.941766620613636e-05,299.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277404785156,0.0,0.0,7.34297136659734e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,9.941750613506883e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271301269531,0.0,0.0,0.0004715921531897,284.9857788085937,294.1499938964844,292.5599975585937,285.5718688964844,294.3881225585937,292.7603454589844,284.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566966082033332e-09,0.0010060047497972,-0.0162565466016531,0.0,0.0,0.0,-0.0080683436244726,60.0,5.379045486450195,-0.0,-6.900253168851124e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,9.43353443290107e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.025390625,0.0,0.0,9.93398207356222e-05,299.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,7.337221904890612e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,9.93396679405123e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,0.0004712229419965,284.982177734375,294.1499938964844,292.5033264160156,285.5474548339844,294.35498046875,292.7059020996094,284.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.4747274208798444e-09,0.0010052160359919,-0.0160149298608303,0.0,0.0,0.0,-0.0080226175487041,60.0,5.331548690795898,-0.0,-6.889435866241912e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,9.43353443290107e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.025390625,0.0,0.0,9.93398207356222e-05,299.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,7.337221904890612e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,9.93396679405123e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,0.0004712229419965,284.982177734375,294.1499938964844,292.5033264160156,285.5474548339844,294.35498046875,292.7059020996094,284.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.4747274208798444e-09,0.0010052160359919,-0.0160149298608303,0.0,0.0,0.0,-0.0080226175487041,60.0,5.331548690795898,-0.0,-6.889435866241912e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,9.42993865464814e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238952636719,0.0,0.0,9.9301956652198e-05,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,7.33442502678372e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,9.930180385708808e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,0.0004710433422587,284.9804382324219,294.1499938964844,292.4750061035156,285.53521728515625,294.3382568359375,292.67877197265625,284.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048387339338,6.429859311651853e-09,0.0010048323310911,-0.0158974006772041,0.0,0.0,0.0,-0.008000373840332,60.0,5.307883262634277,-0.0,-6.884177849997286e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.022216796875,0.0,0.0,9.426432370673864e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223999023437,0.0,0.0,9.926503844326362e-05,299.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.0,0.0,7.331697997869924e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.022216796875,0.0,0.0,9.926487837219612e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211181640625,0.0,0.0,0.000470868195407,284.9786682128906,294.1499938964844,292.4466552734375,285.5229797363281,294.32147216796875,292.6517028808594,284.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044645750895,6.3861058663405865e-09,0.0010044581722468,-0.0157827883958816,0.0,0.0,0.0,-0.0079786833375692,60.0,5.284286022186279,-0.0,-6.879051284158777e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,9.419961861567572e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,9.919689182424918e-05,299.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187683105469,0.0,0.0,7.326664490392432e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,9.919673902913928e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,0.0004705449973698,284.9752502441406,294.1499938964844,292.3900146484375,285.4984436035156,294.2875671386719,292.5975952148437,284.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037738829851,6.305353128510661e-09,0.0010037675965577,-0.015571255236864,0.0,0.0,0.0,-0.0079386504366993,60.0,5.237432479858398,-0.0,-6.869595381431284e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,9.419961861567572e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,9.919689182424918e-05,299.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187683105469,0.0,0.0,7.326664490392432e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,9.919673902913928e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,0.0004705449973698,284.9752502441406,294.1499938964844,292.3900146484375,285.4984436035156,294.2875671386719,292.5975952148437,284.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037738829851,6.305353128510661e-09,0.0010037675965577,-0.015571255236864,0.0,0.0,0.0,-0.0079386504366993,60.0,5.237432479858398,-0.0,-6.869595381431284e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,9.414444502908736e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165405273437,0.0,0.0,9.913879330269992e-05,299.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,7.322373130591586e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,9.913864050759004e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152893066406,0.0,0.0,0.0004702694423031,284.9718933105469,294.1499938964844,292.3333435058594,285.47381591796875,294.2532958984375,292.5435485839844,284.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.2364828856686935e-09,0.0010031786514446,-0.0153908468782901,0.0,0.0,0.0,-0.0079045081511139,60.0,5.191158771514893,-0.0,-6.86153640572229e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,9.414444502908736e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165405273437,0.0,0.0,9.913879330269992e-05,299.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,7.322373130591586e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,9.913864050759004e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152893066406,0.0,0.0,0.0004702694423031,284.9718933105469,294.1499938964844,292.3333435058594,285.47381591796875,294.2532958984375,292.5435485839844,284.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.2364828856686935e-09,0.0010031786514446,-0.0153908468782901,0.0,0.0,0.0,-0.0079045081511139,60.0,5.191158771514893,-0.0,-6.86153640572229e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.0,0.0,9.410261554876342e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,9.909474465530366e-05,299.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,7.319119322346523e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.0,0.0,9.909459913615136e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124206542969,0.0,0.0,0.0004700605059042,284.9685974121094,294.1499938964844,292.27667236328125,285.4490966796875,294.2185974121094,292.4894104003906,284.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027381358668,6.184239786932721e-09,0.0010027319658547,-0.0152539927512407,0.0,0.0,0.0,-0.0078786090016365,60.0,5.145677089691162,-0.0,-6.855425738194755e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.0,0.0,9.410261554876342e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,9.909474465530366e-05,299.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,7.319119322346523e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.0,0.0,9.909459913615136e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124206542969,0.0,0.0,0.0004700605059042,284.9685974121094,294.1499938964844,292.27667236328125,285.4490966796875,294.2185974121094,292.4894104003906,284.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027381358668,6.184239786932721e-09,0.0010027319658547,-0.0152539927512407,0.0,0.0,0.0,-0.0078786090016365,60.0,5.145677089691162,-0.0,-6.855425738194755e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,9.407618927070872e-05,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,9.90669141174294e-05,299.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,7.317063864320517e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,9.906676859827712e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,0.0004699285491369,284.9653625488281,294.1499938964844,292.2200012207031,285.4242248535156,294.1835327148437,292.43505859375,284.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024553630501,6.151190667935681e-09,0.001002449193038,-0.015167417936027,0.0,0.0,0.0,-0.0078622251749038,60.0,5.101057529449463,-0.0,-6.85156180679769e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,9.407618927070872e-05,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,9.90669141174294e-05,299.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,7.317063864320517e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,9.906676859827712e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,0.0004699285491369,284.9653625488281,294.1499938964844,292.2200012207031,285.4242248535156,294.1835327148437,292.43505859375,284.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024553630501,6.151190667935681e-09,0.001002449193038,-0.015167417936027,0.0,0.0,0.0,-0.0078622251749038,60.0,5.101057529449463,-0.0,-6.85156180679769e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,9.406921890331432e-05,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,9.90595726761967e-05,299.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,7.316521077882499e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,9.90594271570444e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,0.0004698937118519,284.9637756347656,294.1499938964844,292.1916809082031,285.4117126464844,294.1658935546875,292.40777587890625,284.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023805079981,6.142436337341905e-09,0.0010023743379861,-0.0151444859802722,0.0,0.0,0.0,-0.0078578852117061,60.0,5.0791015625,-0.0,-6.850538625258197e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,9.406836034031584e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.0,0.0,9.905867045745254e-05,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074157714844,0.0,0.0,7.316454139072448e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,9.905852493830024e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,0.0004698894335888,284.96221923828125,294.1499938964844,292.163330078125,285.3992004394531,294.14813232421875,292.38037109375,284.83966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023708455264,6.1413079066596765e-09,0.0010023646755144,-0.0151415299624204,0.0,0.0,0.0,-0.0078573254868388,60.0,5.057467460632324,-0.0,-6.850406464309344e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,9.408262849319726e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,9.907369530992582e-05,299.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,7.317563722608611e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,9.907354979077354e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,0.0004699607379734,284.9591369628906,294.1499938964844,292.1066589355469,285.3739929199219,294.1123046875,292.3251647949219,284.8448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025218361988,6.1589688904462045e-09,0.0010025156661868,-0.015187794342637,0.0,0.0,0.0,-0.0078660808503627,60.0,5.015049457550049,-0.0,-6.852471301499463e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,9.408262849319726e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,9.907369530992582e-05,299.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,7.317563722608611e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,9.907354979077354e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,0.0004699607379734,284.9591369628906,294.1499938964844,292.1066589355469,285.3739929199219,294.1123046875,292.3251647949219,284.8448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025218361988,6.1589688904462045e-09,0.0010025156661868,-0.015187794342637,0.0,0.0,0.0,-0.0078660808503627,60.0,5.015049457550049,-0.0,-6.852471301499463e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,9.41230682656169e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,9.911627421388404e-05,299.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00201416015625,0.0,0.0,7.320709119085222e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,9.911613597068936e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,0.0004701627476606,284.9561462402344,294.1499938964844,292.04998779296875,285.3486022949219,294.0761108398437,292.269287109375,284.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029515251517,6.209234015841503e-09,0.0010029453551396,-0.0153194665908813,0.0,0.0,0.0,-0.0078909983858466,60.0,4.9739484786987305,-0.0,-6.858348911009672e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,9.41230682656169e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,9.911627421388404e-05,299.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00201416015625,0.0,0.0,7.320709119085222e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,9.911613597068936e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,0.0004701627476606,284.9561462402344,294.1499938964844,292.04998779296875,285.3486022949219,294.0761108398437,292.269287109375,284.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029515251517,6.209234015841503e-09,0.0010029453551396,-0.0153194665908813,0.0,0.0,0.0,-0.0078909983858466,60.0,4.9739484786987305,-0.0,-6.858348911009672e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99981689453125,0.0,0.0,9.420308924745768e-05,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.0,0.0,9.920053707901388e-05,299.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,7.326932245632634e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99981689453125,0.0,0.0,9.92003988358192e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,0.0004705624887719,284.95318603515625,294.1499938964844,291.9930114746094,285.3231201171875,294.03955078125,292.2125244140625,284.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.30881835661512e-09,0.0010037967003881,-0.0155803319066762,0.0,0.0,0.0,-0.0079403659328818,60.0,4.934455871582031,-0.0,-6.8700011013334e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99981689453125,0.0,0.0,9.420308924745768e-05,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.0,0.0,9.920053707901388e-05,299.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,7.326932245632634e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99981689453125,0.0,0.0,9.92003988358192e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,0.0004705624887719,284.95318603515625,294.1499938964844,291.9930114746094,285.3231201171875,294.03955078125,292.2125244140625,284.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.30881835661512e-09,0.0010037967003881,-0.0155803319066762,0.0,0.0,0.0,-0.0079403659328818,60.0,4.934455871582031,-0.0,-6.8700011013334e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,9.4345559773501e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,9.935056732501836e-05,299.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,7.338013529079035e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,9.935042908182368e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,0.0004712741647381,284.9503173828125,294.1499938964844,291.9354248046875,285.29766845703125,294.0025634765625,292.1543273925781,284.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486220005541554e-09,0.0010053134756162,-0.0160450357943773,0.0,0.0,0.0,-0.0080283107236027,60.0,4.897360324859619,-0.0,-6.890783765811649e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,9.4345559773501e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,9.935056732501836e-05,299.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,7.338013529079035e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,9.935042908182368e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,0.0004712741647381,284.9503173828125,294.1499938964844,291.9354248046875,285.29766845703125,294.0025634765625,292.1543273925781,284.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486220005541554e-09,0.0010053134756162,-0.0160450357943773,0.0,0.0,0.0,-0.0080283107236027,60.0,4.897360324859619,-0.0,-6.890783765811649e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959411621094,0.0,0.0,9.443824819754808e-05,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,9.9448167020455e-05,299.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955139160156,0.0,0.0,7.345221820287406e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959411621094,0.0,0.0,9.944802877726032e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,0.0004717371775768,284.9488830566406,294.1499938964844,291.90643310546875,285.28497314453125,293.98388671875,292.1245422363281,284.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601649449322622e-09,0.0010063004447147,-0.0163473971188068,0.0,0.0,0.0,-0.0080855339765548,60.0,4.879782676696777,-0.0,-6.904322447098822e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9946594238281,0.0,0.0,9.454766404815018e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,9.95633890852332e-05,299.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,7.353731780312955e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9946594238281,0.0,0.0,9.956325084203854e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,0.0004722837475128,284.947509765625,294.1499938964844,291.8772888183594,285.27227783203125,293.9651184082031,292.09423828125,284.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737921776078792e-09,0.0010074655292555,-0.0167043507099151,0.0,0.0,0.0,-0.0081530893221497,60.0,4.862855911254883,-0.0,-6.920323869508138e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,9.481464803684504e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,9.984453208744526e-05,299.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,7.374497363343835e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,9.98443938442506e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,0.0004736173723358,284.9447326660156,294.1499938964844,291.8187255859375,285.2469482421875,293.9272766113281,292.0321044921875,284.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103160748258,7.070462437752667e-09,0.0010103089734911,-0.0175753831863403,0.0,0.0,0.0,-0.0083179427310824,60.0,4.831037998199463,-0.0,-6.959448484167299e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,9.481464803684504e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,9.984453208744526e-05,299.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,7.374497363343835e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,9.98443938442506e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,0.0004736173723358,284.9447326660156,294.1499938964844,291.8187255859375,285.2469482421875,293.9272766113281,292.0321044921875,284.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103160748258,7.070462437752667e-09,0.0010103089734911,-0.0175753831863403,0.0,0.0,0.0,-0.0083179427310824,60.0,4.831037998199463,-0.0,-6.959448484167299e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896545410156,0.0,0.0,9.51455658650957e-05,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,0.0001001930068014,299.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892272949219,0.0,0.0,7.400235335808247e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896545410156,0.0,0.0,0.0001001928685582,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.0,0.0,0.0004752704116981,284.9420471191406,294.1499938964844,291.7597351074219,285.2216491699219,293.8888854980469,291.9674377441406,284.8736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138411307707,7.482671371406013e-09,0.0010138335637748,-0.0186550412327051,0.0,0.0,0.0,-0.0085222916677594,60.0,4.802198886871338,-0.0,-7.00809934528479e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896545410156,0.0,0.0,9.51455658650957e-05,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,0.0001001930068014,299.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892272949219,0.0,0.0,7.400235335808247e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896545410156,0.0,0.0,0.0001001928685582,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.0,0.0,0.0004752704116981,284.9420471191406,294.1499938964844,291.7597351074219,285.2216491699219,293.8888854980469,291.9674377441406,284.8736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138411307707,7.482671371406013e-09,0.0010138335637748,-0.0186550412327051,0.0,0.0,0.0,-0.0085222916677594,60.0,4.802198886871338,-0.0,-7.00809934528479e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871826171875,0.0,0.0,9.553573181619868e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,0.0001006038655759,299.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,7.430581172229722e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871826171875,0.0,0.0,0.0001006037346087,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.0,0.0,0.0004772193788085,284.9394226074219,294.1499938964844,291.7004089355469,285.1963806152344,293.8499450683594,291.90057373046875,284.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968697701699057e-09,0.0010179893579334,-0.0199279561638832,0.0,0.0,0.0,-0.0087632350623607,60.0,4.775851726531982,-0.0,-7.065679596962583e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871826171875,0.0,0.0,9.553573181619868e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,0.0001006038655759,299.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,7.430581172229722e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871826171875,0.0,0.0,0.0001006037346087,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.0,0.0,0.0004772193788085,284.9394226074219,294.1499938964844,291.7004089355469,285.1963806152344,293.8499450683594,291.90057373046875,284.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968697701699057e-09,0.0010179893579334,-0.0199279561638832,0.0,0.0,0.0,-0.0087632350623607,60.0,4.775851726531982,-0.0,-7.065679596962583e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847717285156,0.0,0.0,9.597873577149584e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,0.0001010703708743,299.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.0,0.0,7.465036469511688e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847717285156,0.0,0.0,0.0001010702399071,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,0.0004794322885572,284.9368591308594,294.1499938964844,291.64080810546875,285.17120361328125,293.8104858398437,291.831787109375,284.8825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520570915493408e-09,0.0010227082530036,-0.0213732086122035,0.0,0.0,0.0,-0.0090368213132023,60.0,4.751820087432861,-0.0,-7.131345824973323e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
