time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258840,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847717285156,0.0,0.0,9.597873577149584e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,0.0001010703708743,299.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.0,0.0,7.465036469511688e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847717285156,0.0,0.0,0.0001010702399071,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,0.0004794322885572,284.9368591308594,294.1499938964844,291.64080810546875,285.17120361328125,293.8104858398437,291.831787109375,284.8825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520570915493408e-09,0.0010227082530036,-0.0213732086122035,0.0,0.0,0.0,-0.0090368213132023,60.0,4.751820087432861,-0.0,-7.131345824973323e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98358154296875,0.0,0.0,9.621568460715936e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,0.0001013198925647,299.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,7.483466470148414e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98358154296875,0.0,0.0,0.0001013197615975,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,0.0004806159122381,284.9355773925781,294.1499938964844,291.6109313964844,285.1586608886719,293.79058837890625,291.7968139648437,284.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757901459165e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.7404985427856445,-0.0,-7.16659442900891e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,9.646187390899286e-05,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,0.0001015791422105,299.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,7.5026138802059e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,0.0001015790112433,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.000481845694594,284.934326171875,294.1499938964844,291.5810241699219,285.1460876464844,293.7705078125,291.7615051269531,284.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.729591369628906,-0.0,-7.20330888270837e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800720214844,0.0,0.0,9.69676548265852e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,0.0001021117495838,299.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.0,0.0,7.541952072642744e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800720214844,0.0,0.0,0.0001021116186166,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791564941406,0.0,0.0,0.0004843721690122,284.931884765625,294.1499938964844,291.5210876464844,285.1210632324219,293.7299499511719,291.6903991699219,284.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.708433151245117,-0.0,-7.279031422058324e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800720214844,0.0,0.0,9.69676548265852e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,0.0001021117495838,299.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.0,0.0,7.541952072642744e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800720214844,0.0,0.0,0.0001021116186166,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791564941406,0.0,0.0,0.0004843721690122,284.931884765625,294.1499938964844,291.5210876464844,285.1210632324219,293.7299499511719,291.6903991699219,284.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.708433151245117,-0.0,-7.279031422058324e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,9.747198782861231e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779052734375,0.0,0.0,0.000102642836282,299.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,7.581178215332329e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,0.0001026427053147,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97686767578125,0.0,0.0,0.0004868914256803,284.9294738769531,294.1499938964844,291.46112060546875,285.0960998535156,293.6888427734375,291.6191101074219,284.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.6873955726623535,-0.0,-7.354932307634955e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,9.747198782861231e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779052734375,0.0,0.0,0.000102642836282,299.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,7.581178215332329e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,0.0001026427053147,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97686767578125,0.0,0.0,0.0004868914256803,284.9294738769531,294.1499938964844,291.46112060546875,285.0960998535156,293.6888427734375,291.6191101074219,284.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.6873955726623535,-0.0,-7.354932307634955e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,9.797204256756233e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,0.0001031694191624,299.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97509765625,0.0,0.0,7.620071119163185e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,0.0001031692881952,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,0.0004893892910331,284.9271240234375,294.1499938964844,291.401123046875,285.0711975097656,293.6471862792969,291.5482788085937,284.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.665587902069092,-0.0,-7.430576687283974e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,9.797204256756233e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,0.0001031694191624,299.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97509765625,0.0,0.0,7.620071119163185e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,0.0001031692881952,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,0.0004893892910331,284.9271240234375,294.1499938964844,291.401123046875,285.0711975097656,293.6471862792969,291.5482788085937,284.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.665587902069092,-0.0,-7.430576687283974e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732360839844,0.0,0.0,9.837374818744138e-05,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.973388671875,0.0,0.0,0.0001035924287862,299.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,7.65131480875425e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732666015625,0.0,0.0,0.0001035922978189,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723815917969,0.0,0.0,0.0004913959419354,284.9248352050781,294.1499938964844,291.3411865234375,285.0464172363281,293.6049499511719,291.4784240722656,284.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482332436367,1.1504227792613621e-08,0.0010482218349352,-0.029184341430664,0.0,0.0,0.0,-0.0105159506201744,60.0,4.642280101776123,-0.0,-7.491621545341334e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732360839844,0.0,0.0,9.837374818744138e-05,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.973388671875,0.0,0.0,0.0001035924287862,299.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,7.65131480875425e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732666015625,0.0,0.0,0.0001035922978189,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723815917969,0.0,0.0,0.0004913959419354,284.9248352050781,294.1499938964844,291.3411865234375,285.0464172363281,293.6049499511719,291.4784240722656,284.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482332436367,1.1504227792613621e-08,0.0010482218349352,-0.029184341430664,0.0,0.0,0.0,-0.0105159506201744,60.0,4.642280101776123,-0.0,-7.491621545341334e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97216796875,0.0,0.0,9.840623533818872e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,0.0001036266403389,299.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,7.653841021237895e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97216796875,0.0,0.0,0.0001036265166476,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713134765625,0.0,0.0,0.0004915582248941,284.9237365722656,294.1499938964844,291.311279296875,285.0340881347656,293.58367919921875,291.4446105957031,284.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.1544655009743112e-08,0.001048567937687,-0.0292901452630758,0.0,0.0,0.0,-0.0105359945446252,60.0,4.625418663024902,-0.0,-7.496563370068543e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710693359375,0.0,0.0,9.832518844632432e-05,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712219238281,0.0,0.0,0.0001035412933561,299.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.970703125,0.0,0.0,7.647537859156728e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710693359375,0.0,0.0,0.0001035411696648,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97021484375,0.0,0.0,0.0004911533906124,284.9226379394531,294.1499938964844,291.2814025878906,285.0217590332031,293.5623474121094,291.41180419921875,284.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443615832718024e-08,0.0010477046016603,-0.0290257055312395,0.0,0.0,0.0,-0.0104859080165624,60.0,4.603957653045654,-0.0,-7.484214137321032e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,9.812945791054516e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690856933594,0.0,0.0,0.0001033351727528,299.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.0,0.0,7.63231364544481e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,0.0001033350490615,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681091308594,0.0,0.0,0.000490175676532,284.9205017089844,294.1499938964844,291.2218322753906,284.9971923828125,293.5194702148437,291.3487243652344,284.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199614569079586e-08,0.0010456183226779,-0.0283870883285999,0.0,0.0,0.0,-0.0103649469092488,60.0,4.553327083587647,-0.0,-7.454432449094386e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,9.812945791054516e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690856933594,0.0,0.0,0.0001033351727528,299.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.0,0.0,7.63231364544481e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,0.0001033350490615,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681091308594,0.0,0.0,0.000490175676532,284.9205017089844,294.1499938964844,291.2218322753906,284.9971923828125,293.5194702148437,291.3487243652344,284.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199614569079586e-08,0.0010456183226779,-0.0283870883285999,0.0,0.0,0.0,-0.0103649469092488,60.0,4.553327083587647,-0.0,-7.454432449094386e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96685791015625,0.0,0.0,9.78391253738664e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670104980469,0.0,0.0,0.0001030294442898,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,7.609731983393431e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96685791015625,0.0,0.0,0.0001030293205985,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.0,0.0,0.0004887254326604,284.9184265136719,294.1499938964844,291.1625061035156,284.9727783203125,293.4764404296875,291.28826904296875,284.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837750252790102e-08,0.001042524469085,-0.0274399258196353,0.0,0.0,0.0,-0.0101855574175715,60.0,4.497677803039551,-0.0,-7.41037524676358e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96685791015625,0.0,0.0,9.78391253738664e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670104980469,0.0,0.0,0.0001030294442898,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,7.609731983393431e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96685791015625,0.0,0.0,0.0001030293205985,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.0,0.0,0.0004887254326604,284.9184265136719,294.1499938964844,291.1625061035156,284.9727783203125,293.4764404296875,291.28826904296875,284.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837750252790102e-08,0.001042524469085,-0.0274399258196353,0.0,0.0,0.0,-0.0101855574175715,60.0,4.497677803039551,-0.0,-7.41037524676358e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,9.743951522978024e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649658203125,0.0,0.0,0.0001026086247293,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.0,0.0,7.578650547657162e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,0.000102608508314,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,0.0004867293173447,284.9164428710937,294.1499938964844,291.103515625,284.948486328125,293.4332275390625,291.2303466796875,284.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362232267856,0.0,0.0,0.0,-0.0099386619403958,60.0,4.437071800231934,-0.0,-7.349951403057275e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,9.743951522978024e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649658203125,0.0,0.0,0.0001026086247293,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.0,0.0,7.578650547657162e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,0.000102608508314,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,0.0004867293173447,284.9164428710937,294.1499938964844,291.103515625,284.948486328125,293.4332275390625,291.2303466796875,284.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362232267856,0.0,0.0,0.0,-0.0099386619403958,60.0,4.437071800231934,-0.0,-7.349951403057275e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.0,0.0,9.69620596151799e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,0.0001021058415062,299.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,7.541514787590131e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.0,0.0,0.0001021057250909,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,0.0004843443457502,284.9145202636719,294.1499938964844,291.044921875,284.9243469238281,293.38995361328125,291.1748046875,284.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.37283992767334,-0.0,-7.278086400219763e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.0,0.0,9.69620596151799e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,0.0001021058415062,299.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,7.541514787590131e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.0,0.0,0.0001021057250909,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,0.0004843443457502,284.9145202636719,294.1499938964844,291.044921875,284.9243469238281,293.38995361328125,291.1748046875,284.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.37283992767334,-0.0,-7.278086400219763e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619140625,0.0,0.0,9.67055093497038e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,0.0001018356852,299.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,7.521560473833233e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619140625,0.0,0.0,0.0001018355687847,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96112060546875,0.0,0.0,0.0004830628458876,284.9136047363281,294.1499938964844,291.01580810546875,284.9123229980469,293.3683166503906,291.1477966308594,284.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424986124884072e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.339882850646973,-0.0,-7.239616905962978e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609680175781,0.0,0.0,9.644404781283812e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610900878906,0.0,0.0,0.0001015603556879,299.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,7.501224899897352e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609680175781,0.0,0.0,0.0001015602392726,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601745605469,0.0,0.0,0.0004817568114958,284.9126892089844,294.1499938964844,290.9867858886719,284.9003601074219,293.3466491699219,291.1213684082031,284.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.09915964797392e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.306644916534424,-0.0,-7.200516449756833e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,9.592343849362804e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,0.0001010121195577,299.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,7.460732740582898e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,0.0001010120104183,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.0,0.0,0.0004791562678292,284.9109191894531,294.1499938964844,290.92919921875,284.8765563964844,293.30328369140625,291.0698547363281,284.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020420029759,60.0,4.240246772766113,-0.0,-7.12297705263154e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,9.592343849362804e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,0.0001010121195577,299.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,7.460732740582898e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,0.0001010120104183,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.0,0.0,0.0004791562678292,284.9109191894531,294.1499938964844,290.92919921875,284.8765563964844,293.30328369140625,291.0698547363281,284.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020420029759,60.0,4.240246772766113,-0.0,-7.12297705263154e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,9.543004853185266e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0001004925579763,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.0,0.0,7.42235715733841e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,0.000100492441561,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,0.0004766916972585,284.90924072265625,294.1499938964844,290.8722229003906,284.8529663085937,293.2598876953125,291.02008056640625,284.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972313001751,60.0,4.175129890441895,-0.0,-7.049879258147487e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,9.543004853185266e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0001004925579763,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.0,0.0,7.42235715733841e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,0.000100492441561,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,0.0004766916972585,284.90924072265625,294.1499938964844,290.8722229003906,284.8529663085937,293.2598876953125,291.02008056640625,284.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972313001751,60.0,4.175129890441895,-0.0,-7.049879258147487e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.0,0.0,9.498613508185372e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,0.0001000250922515,299.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.0,0.0,7.387830555671826e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.0,0.0,0.0001000249831122,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.0,0.0,0.000474474276416,284.9076232910156,294.1499938964844,290.8158874511719,284.8295593261719,293.21649169921875,290.97186279296875,284.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330294344774e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.11264705657959,-0.0,-6.984432587842093e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.0,0.0,9.498613508185372e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,0.0001000250922515,299.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.0,0.0,7.387830555671826e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.0,0.0,0.0001000249831122,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.0,0.0,0.000474474276416,284.9076232910156,294.1499938964844,290.8158874511719,284.8295593261719,293.21649169921875,290.97186279296875,284.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330294344774e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.11264705657959,-0.0,-6.984432587842093e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,9.460367436986417e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540100097656,0.0,0.0,9.962233889382333e-05,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,7.358082802966237e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,9.962222975445913e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,0.0004725638136733,284.90606689453125,294.1499938964844,290.76031494140625,284.806396484375,293.17303466796875,290.9247741699219,284.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.053283214569092,-0.0,-6.92828905357601e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,9.460367436986417e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540100097656,0.0,0.0,9.962233889382333e-05,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,7.358082802966237e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,9.962222975445913e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,0.0004725638136733,284.90606689453125,294.1499938964844,290.76031494140625,284.806396484375,293.17303466796875,290.9247741699219,284.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.053283214569092,-0.0,-6.92828905357601e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,9.44389685173519e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.0,0.0,9.944889461621642e-05,299.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.0,0.0,7.345272751990706e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,9.944879275280982e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.0,0.0,0.0004717411065939,284.9053039550781,294.1499938964844,290.7328186035156,284.7948913574219,293.1512756347656,290.901611328125,284.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.60043975031499e-09,0.0010062917135655,-0.0163442268967628,0.0,0.0,0.0,-0.0080849416553974,60.0,4.025073528289795,-0.0,-6.90418033855167e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,9.42882543313317e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,9.929018415277824e-05,299.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,7.333550456678495e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,9.929008228937164e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,0.0004709882778115,284.9045715332031,294.1499938964844,290.7055358886719,284.783447265625,293.1295166015625,290.8785705566406,284.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.4126113308304874e-09,0.0010046855313703,-0.0158522184938192,0.0,0.0,0.0,-0.0079918270930647,60.0,3.997617959976196,-0.0,-6.88215635591405e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0,0.0,9.404029697179794e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,9.902907186187804e-05,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.0,0.0,7.314264075830579e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0,0.0,9.902896272251382e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.0,0.0,0.0004697496769949,284.9031677246094,294.1499938964844,290.651611328125,284.7607727050781,293.0859680175781,290.8329162597656,284.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020488407462,6.103571870141877e-09,0.0010020426707342,-0.015042676590383,0.0,0.0,0.0,-0.0078386217355728,60.0,3.945599317550659,-0.0,-6.845996125548481e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0,0.0,9.404029697179794e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,9.902907186187804e-05,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.0,0.0,7.314264075830579e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0,0.0,9.902896272251382e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.0,0.0,0.0004697496769949,284.9031677246094,294.1499938964844,290.651611328125,284.7607727050781,293.0859680175781,290.8329162597656,284.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020488407462,6.103571870141877e-09,0.0010020426707342,-0.015042676590383,0.0,0.0,0.0,-0.0078386217355728,60.0,3.945599317550659,-0.0,-6.845996125548481e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490966796875,0.0,0.0,9.38574448809959e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94921875,0.0,0.0,9.883652091957627e-05,299.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.0,0.0,7.300042489077896e-05,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490966796875,0.0,0.0,9.883641905616968e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.0,0.0,0.0004688363114837,284.9017944335937,294.1499938964844,290.5986022949219,284.7383728027344,293.04229736328125,290.7875061035156,284.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000995825976,5.875666619914455e-09,0.0010000936454162,-0.014445649459958,0.0,0.0,0.0,-0.007725637871772,60.0,3.897258758544922,-0.0,-6.819389852807944e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490966796875,0.0,0.0,9.38574448809959e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94921875,0.0,0.0,9.883652091957627e-05,299.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.0,0.0,7.300042489077896e-05,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490966796875,0.0,0.0,9.883641905616968e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.0,0.0,0.0004688363114837,284.9017944335937,294.1499938964844,290.5986022949219,284.7383728027344,293.04229736328125,290.7875061035156,284.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000995825976,5.875666619914455e-09,0.0010000936454162,-0.014445649459958,0.0,0.0,0.0,-0.007725637871772,60.0,3.897258758544922,-0.0,-6.819389852807944e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.0,0.0,9.373313514515758e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.0,0.0,9.87056118901819e-05,299.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,7.290373469004408e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.0,0.0,9.87055100267753e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.0,0.0,0.0004682153812609,284.9005126953125,294.1499938964844,290.546630859375,284.7162780761719,292.9985656738281,290.7420349121094,284.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987739613279,5.720693696531498e-09,0.0009987682569772,-0.0140396710485219,0.0,0.0,0.0,-0.0076488102786242,60.0,3.852229356765747,-0.0,-6.801327856464924e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.0,0.0,9.373313514515758e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.0,0.0,9.87056118901819e-05,299.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,7.290373469004408e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.0,0.0,9.87055100267753e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.0,0.0,0.0004682153812609,284.9005126953125,294.1499938964844,290.546630859375,284.7162780761719,292.9985656738281,290.7420349121094,284.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987739613279,5.720693696531498e-09,0.0009987682569772,-0.0140396710485219,0.0,0.0,0.0,-0.0076488102786242,60.0,3.852229356765747,-0.0,-6.801327856464924e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
