time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261180,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.0,0.0,9.365837468067184e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0,9.862688602879643e-05,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,7.284558523679152e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.0,0.0,9.862678416538984e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,0.0004678419500123,284.8992614746094,294.1499938964844,290.4956970214844,284.6944885253906,292.9547424316406,290.6962890625,284.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979765163734,5.627463384172415e-09,0.000997970928438,-0.0137954344972968,0.0,0.0,0.0,-0.0076025910675525,60.0,3.810372829437256,-0.0,-6.790472895090717e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.0,0.0,9.365837468067184e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0,9.862688602879643e-05,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,7.284558523679152e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.0,0.0,9.862678416538984e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,0.0004678419500123,284.8992614746094,294.1499938964844,290.4956970214844,284.6944885253906,292.9547424316406,290.6962890625,284.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979765163734,5.627463384172415e-09,0.000997970928438,-0.0137954344972968,0.0,0.0,0.0,-0.0076025910675525,60.0,3.810372829437256,-0.0,-6.790472895090717e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,9.363570279674605e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.0,0.0,9.860300633590668e-05,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,7.282794831553474e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,9.86029117484577e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,0.000467728707008,284.8986511230469,294.1499938964844,290.4706726074219,284.6837158203125,292.93280029296875,290.6732788085937,284.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599171792880497e-09,0.0009977290173992,-0.0137213179841637,0.0,0.0,0.0,-0.0075885658152401,60.0,3.7905120849609375,-0.0,-6.787180950595939e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,9.361963748233391e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.0,0.0,9.858609701041132e-05,299.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.0,0.0,7.281545549631119e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,9.858599514700472e-05,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.0,0.0,0.0004676484677474,284.8980712890625,294.1499938964844,290.4459228515625,284.67303466796875,292.91082763671875,290.650146484375,284.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975630091503,5.579117168252878e-09,0.0009975574212148,-0.0136687802150845,0.0,0.0,0.0,-0.0075786234810948,60.0,3.771163463592529,-0.0,-6.784847528251704e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.0,0.0,9.360203694086522e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.0,0.0,9.856755787041038e-05,299.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94305419921875,0.0,0.0,7.28017621440813e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.0,0.0,9.85674632829614e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0,0.0004675605450756,284.8969421386719,294.1499938964844,290.3973083496094,284.65191650390625,292.8668212890625,290.60369873046875,284.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973746491596,5.5571045542990305e-09,0.0009973691776394,-0.0136111117899417,0.0,0.0,0.0,-0.0075677107088267,60.0,3.733920335769653,-0.0,-6.782286732232023e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.0,0.0,9.360203694086522e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.0,0.0,9.856755787041038e-05,299.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94305419921875,0.0,0.0,7.28017621440813e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.0,0.0,9.85674632829614e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0,0.0004675605450756,284.8969421386719,294.1499938964844,290.3973083496094,284.65191650390625,292.8668212890625,290.60369873046875,284.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973746491596,5.5571045542990305e-09,0.0009973691776394,-0.0136111117899417,0.0,0.0,0.0,-0.0075677107088267,60.0,3.733920335769653,-0.0,-6.782286732232023e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.0,0.0,9.359305840916932e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.0,0.0,9.855810640146956e-05,299.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.0,0.0,7.279477722477168e-05,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.0,0.0,9.855800453806296e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,0.0004675157251767,284.8958740234375,294.1499938964844,290.3500061035156,284.63116455078125,292.8227844238281,290.55712890625,284.9703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458406755803935e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.698179960250856,-0.0,-6.780977201970019e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.0,0.0,9.359305840916932e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.0,0.0,9.855810640146956e-05,299.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.0,0.0,7.279477722477168e-05,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.0,0.0,9.855800453806296e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,0.0004675157251767,284.8958740234375,294.1499938964844,290.3500061035156,284.63116455078125,292.8227844238281,290.55712890625,284.9703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458406755803935e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.698179960250856,-0.0,-6.780977201970019e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.0,0.0,9.358774696011096e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,9.855251119006424e-05,299.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404602050781,0.0,0.0,7.279064448084682e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.0,0.0,9.855241660261528e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.0,0.0,0.0004674892115872,284.8948669433594,294.1499938964844,290.3039855957031,284.60858154296875,292.7786865234375,290.5106506347656,284.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142922117435e-09,0.0009972155094146,-0.0135640576481819,0.0,0.0,0.0,-0.0075588058680295,60.0,3.663615465164185,-0.0,-6.78019773658889e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.0,0.0,9.358774696011096e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,9.855251119006424e-05,299.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404602050781,0.0,0.0,7.279064448084682e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.0,0.0,9.855241660261528e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.0,0.0,0.0004674892115872,284.8948669433594,294.1499938964844,290.3039855957031,284.60858154296875,292.7786865234375,290.5106506347656,284.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142922117435e-09,0.0009972155094146,-0.0135640576481819,0.0,0.0,0.0,-0.0075588058680295,60.0,3.663615465164185,-0.0,-6.78019773658889e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93951416015625,0.0,0.0,9.359027171740308e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396057128906,0.0,0.0,9.85551596386358e-05,299.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.0,0.0,7.279260171344504e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93951416015625,0.0,0.0,9.855506505118684e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,0.0004675018135458,284.8938903808594,294.1499938964844,290.2592468261719,284.5820617675781,292.73455810546875,290.46441650390625,284.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720772668719,0.0,0.0,0.0,-0.0075603234581649,60.0,3.630193471908569,-0.0,-6.78055442904224e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93951416015625,0.0,0.0,9.359027171740308e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396057128906,0.0,0.0,9.85551596386358e-05,299.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.0,0.0,7.279260171344504e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93951416015625,0.0,0.0,9.855506505118684e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,0.0004675018135458,284.8938903808594,294.1499938964844,290.2592468261719,284.5820617675781,292.73455810546875,290.46441650390625,284.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720772668719,0.0,0.0,0.0,-0.0075603234581649,60.0,3.630193471908569,-0.0,-6.78055442904224e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389038085937,0.0,0.0,9.359817340737207e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93902587890625,0.0,0.0,9.856348333414644e-05,299.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385986328125,0.0,0.0,7.279874989762902e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389038085937,0.0,0.0,9.856338874669746e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,0.0004675412783399,284.8934326171875,294.1499938964844,290.2373352050781,284.56744384765625,292.7124938964844,290.44140625,284.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009074705211e-09,0.0009973254054784,-0.0135977631434798,0.0,0.0,0.0,-0.0075651840306818,60.0,3.613993167877197,-0.0,-6.7816941395904e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93829345703125,0.0,0.0,9.361241245642304e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.0,0.0,9.857847180683166e-05,299.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380187988281,0.0,0.0,7.280982390511781e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93829345703125,0.0,0.0,9.857838449534027e-05,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,0.0004676124081015,284.8929748535156,294.1499938964844,290.2156982421875,284.552001953125,292.6904296875,290.4184875488281,284.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569710914699044e-09,0.0009974767453968,-0.0136441374197602,0.0,0.0,0.0,-0.0075739594176411,60.0,3.5981314182281494,-0.0,-6.783753292438632e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.0,0.0,9.366982703795657e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,9.863893501460552e-05,299.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,7.285447645699605e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.0,0.0,9.863884770311417e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0,0.0004678992263507,284.8921203613281,294.1499938964844,290.1732788085937,284.5186462402344,292.6463317871094,290.3727111816406,284.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174194437326e-09,0.0009980876930058,-0.0138313537463545,0.0,0.0,0.0,-0.0076093864627182,60.0,3.5678746700286865,-0.0,-6.792068774075234e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.0,0.0,9.366982703795657e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,9.863893501460552e-05,299.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,7.285447645699605e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.0,0.0,9.863884770311417e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0,0.0004678992263507,284.8921203613281,294.1499938964844,290.1732788085937,284.5186462402344,292.6463317871094,290.3727111816406,284.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174194437326e-09,0.0009980876930058,-0.0138313537463545,0.0,0.0,0.0,-0.0076093864627182,60.0,3.5678746700286865,-0.0,-6.792068774075234e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0,9.37256627366878e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366149902344,0.0,0.0,9.869773202808574e-05,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.0,0.0,7.28978993720375e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0,9.869763744063675e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93585205078125,0.0,0.0,0.0004681781574618,284.8916320800781,294.1499938964844,290.1499938964844,284.4986877441406,292.6216125488281,290.3470458984375,284.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710696804328563e-09,0.000998682109639,-0.0140134831890463,0.0,0.0,0.0,-0.0076438509859144,60.0,3.552063465118408,-0.0,-6.800163276921013e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,9.378063987242058e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93609619140625,0.0,0.0,9.87556268228218e-05,299.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,7.294066017493606e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,9.87555322353728e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93536376953125,0.0,0.0,0.0004684527521021,284.89129638671875,294.1499938964844,290.1319580078125,284.4823913574219,292.6022033691406,290.3268737792969,284.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779160261454308e-09,0.0009992674458771,-0.0141928363591432,0.0,0.0,0.0,-0.0076777907088398,60.0,3.540128707885742,-0.0,-6.808139119129919e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.0,0.0,9.395962115377188e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,9.8944095952902e-05,299.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,7.307986379601061e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.0,0.0,9.894400864141062e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.0,0.0,0.0004693468217737,284.8905334472656,294.1499938964844,290.09161376953125,284.4434814453125,292.5580749511719,290.28057861328125,284.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002086383460892e-09,0.0010011735139414,-0.0147768259048461,0.0,0.0,0.0,-0.0077883037738502,60.0,3.5151774883270264,-0.0,-6.834142141087797e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.0,0.0,9.395962115377188e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,9.8944095952902e-05,299.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,7.307986379601061e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.0,0.0,9.894400864141062e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.0,0.0,0.0004693468217737,284.8905334472656,294.1499938964844,290.09161376953125,284.4434814453125,292.5580749511719,290.28057861328125,284.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002086383460892e-09,0.0010011735139414,-0.0147768259048461,0.0,0.0,0.0,-0.0077883037738502,60.0,3.5151774883270264,-0.0,-6.834142141087797e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,9.42191545618698e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,9.921739547280596e-05,299.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,7.32817206881009e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,9.921730816131458e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332275390625,0.0,0.0,0.0004706432519014,284.8898010253906,294.1499938964844,290.0521850585937,284.4022216796875,292.513916015625,290.23358154296875,284.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.325375778715171e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,-0.0079485708847641,60.0,3.493553400039673,-0.0,-6.871939461916554e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,9.42191545618698e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,9.921739547280596e-05,299.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,7.32817206881009e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,9.921730816131458e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332275390625,0.0,0.0,0.0004706432519014,284.8898010253906,294.1499938964844,290.0521850585937,284.4022216796875,292.513916015625,290.23358154296875,284.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.325375778715171e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,-0.0079485708847641,60.0,3.493553400039673,-0.0,-6.871939461916554e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.933349609375,0.0,0.0,9.438322013011202e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.0,0.0,9.939017036231236e-05,299.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330444335937,0.0,0.0,7.340933370869607e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.933349609375,0.0,0.0,9.939008305082098e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0004714628157671,284.88946533203125,294.1499938964844,290.0328063964844,284.3808288574219,292.4918212890625,290.209716796875,284.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056918254122,6.529762508478143e-09,0.0010056853061541,-0.0161590948700904,0.0,0.0,0.0,-0.0080498941242694,60.0,3.484168529510498,-0.0,-6.89588972591082e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,9.456894622417168e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.0,0.0,9.95857481029816e-05,299.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325561523437,0.0,0.0,7.355378329521045e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,9.958566079149024e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322204589844,0.0,0.0,0.0004723905585706,284.8891296386719,294.1499938964844,290.0136413574219,284.35894775390625,292.4697265625,290.18560791015625,284.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076703038066,6.761130766363976e-09,0.0010076635517179,-0.0167651437222957,0.0,0.0,0.0,-0.0081645920872688,60.0,3.4755752086639404,-0.0,-6.923050932527985e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,9.501323074800894e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,0.0001000535994535,299.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.0,0.0,7.389934035018086e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,0.000100053512142,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312438964844,0.0,0.0,0.0004746098711621,284.8885192871094,294.1499938964844,289.97589111328125,284.3139343261719,292.4254455566406,290.1366271972656,284.99859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612915365615e-09,0.0010123960673809,-0.0182148702442646,0.0,0.0,0.0,-0.0084389755502343,60.0,3.4613332748413086,-0.0,-6.98824393907671e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,9.501323074800894e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,0.0001000535994535,299.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.0,0.0,7.389934035018086e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,0.000100053512142,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312438964844,0.0,0.0,0.0004746098711621,284.8885192871094,294.1499938964844,289.97589111328125,284.3139343261719,292.4254455566406,290.1366271972656,284.99859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612915365615e-09,0.0010123960673809,-0.0182148702442646,0.0,0.0,0.0,-0.0084389755502343,60.0,3.4613332748413086,-0.0,-6.98824393907671e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0,9.554972348269077e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,0.0001006185484584,299.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,7.431660924339667e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0,0.0001006184611469,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302978515625,0.0,0.0,0.0004772897518705,284.887939453125,294.1499938964844,289.9389038085937,284.2674865722656,292.38104248046875,290.0868225097656,285.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653748422861,0.0,0.0,0.0,-0.0087703149765729,60.0,3.450825929641724,-0.0,-7.067375662472841e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0,9.554972348269077e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,0.0001006185484584,299.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,7.431660924339667e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0,0.0001006184611469,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302978515625,0.0,0.0,0.0004772897518705,284.887939453125,294.1499938964844,289.9389038085937,284.2674865722656,292.38104248046875,290.0868225097656,285.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653748422861,0.0,0.0,0.0,-0.0087703149765729,60.0,3.450825929641724,-0.0,-7.067375662472841e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.0,0.0,9.616291208658367e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300842285156,0.0,0.0,0.0001012642678688,299.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,7.479353371309116e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.0,0.0,0.0001012641805573,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,0.0004803527554031,284.8874206542969,294.1499938964844,289.9025573730469,284.2198791503906,292.3365478515625,290.03662109375,285.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.4436264038085938,-0.0,-7.15836776521428e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.0,0.0,9.616291208658367e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300842285156,0.0,0.0,0.0001012642678688,299.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,7.479353371309116e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.0,0.0,0.0001012641805573,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,0.0004803527554031,284.8874206542969,294.1499938964844,289.9025573730469,284.2198791503906,292.3365478515625,290.03662109375,285.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.4436264038085938,-0.0,-7.15836776521428e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291076660156,0.0,0.0,9.68215026659891e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.0,0.0,0.0001019577975966,299.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288330078125,0.0,0.0,7.530576840508729e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291076660156,0.0,0.0,0.0001019577102852,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.0,0.0,0.0004836425650864,284.8869323730469,294.1499938964844,289.8667907714844,284.17144775390625,292.2919006347656,289.9867553710937,285.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567442837976614e-09,0.0010316591942682,-0.0241144020110368,0.0,0.0,0.0,-0.0095557970926165,60.0,3.4388110637664795,-0.0,-7.25674524915121e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291076660156,0.0,0.0,9.68215026659891e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.0,0.0,0.0001019577975966,299.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288330078125,0.0,0.0,7.530576840508729e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291076660156,0.0,0.0,0.0001019577102852,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.0,0.0,0.0004836425650864,284.8869323730469,294.1499938964844,289.8667907714844,284.17144775390625,292.2919006347656,289.9867553710937,285.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567442837976614e-09,0.0010316591942682,-0.0241144020110368,0.0,0.0,0.0,-0.0095557970926165,60.0,3.4388110637664795,-0.0,-7.25674524915121e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,9.715338092064484e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,0.0001023072763928,299.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92840576171875,0.0,0.0,7.556389755336568e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0001023071963572,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,0.0004853003774769,284.88671875,294.1499938964844,289.84912109375,284.1470031738281,292.2695007324219,289.9621887207031,285.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352048557251,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.4368679523468018,-0.0,-7.306574190124594e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,9.747698641149329e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,0.0001026480531436,299.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.927978515625,0.0,0.0,7.581558747915551e-05,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,0.0001026479658321,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,0.0004869168333243,284.8865051269531,294.1499938964844,289.83160400390625,284.1224365234375,292.2471008300781,289.9380798339844,285.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.038408914411093e-08,0.001038642367348,-0.0262523908168077,0.0,0.0,0.0,-0.0099606430158019,60.0,3.4348952770233154,-0.0,-7.355325237767829e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.0,0.0,9.807213791646063e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275207519531,0.0,0.0,0.0001032747750286,299.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271850585937,0.0,0.0,7.627848390256986e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.0,0.0,0.0001032746877172,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.0,0.0,0.0004898897605016,284.8861083984375,294.1499938964844,289.7968444824219,284.0731506347656,292.20220947265625,289.8912048339844,285.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125568910586026e-08,0.001044982811436,-0.0281932856887578,0.0,0.0,0.0,-0.0103282276540994,60.0,3.430034875869751,-0.0,-7.44540713526476e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.0,0.0,9.807213791646063e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275207519531,0.0,0.0,0.0001032747750286,299.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271850585937,0.0,0.0,7.627848390256986e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.0,0.0,0.0001032746877172,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.0,0.0,0.0004898897605016,284.8861083984375,294.1499938964844,289.7968444824219,284.0731506347656,292.20220947265625,289.8912048339844,285.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125568910586026e-08,0.001044982811436,-0.0281932856887578,0.0,0.0,0.0,-0.0103282276540994,60.0,3.430034875869751,-0.0,-7.44540713526476e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,9.85463775577955e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0001037741676555,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.0,0.0,7.664733129786327e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,0.000103774080344,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,0.0004922586958855,284.8857727050781,294.1499938964844,289.76251220703125,284.0238952636719,292.1572570800781,289.8467712402344,285.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396052628755,0.0,0.0,0.0,-0.0106211267411708,60.0,3.4220759868621826,-0.0,-7.517578382021385e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,9.85463775577955e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0001037741676555,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.0,0.0,7.664733129786327e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,0.000103774080344,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,0.0004922586958855,284.8857727050781,294.1499938964844,289.76251220703125,284.0238952636719,292.1572570800781,289.8467712402344,285.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396052628755,0.0,0.0,0.0,-0.0106211267411708,60.0,3.4220759868621826,-0.0,-7.517578382021385e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,9.889648208627476e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.926025390625,0.0,0.0,0.0001041428477037,299.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,7.69196412875317e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,0.0001041427676682,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92535400390625,0.0,0.0,0.0004940075450576,284.8854675292969,294.1499938964844,289.7284851074219,283.9749450683594,292.11236572265625,289.8049011230469,285.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537769412621,1.2152559847322664e-08,0.0010537648340687,-0.0308810099959373,0.0,0.0,0.0,-0.0108373528346419,60.0,3.409703254699707,-0.0,-7.571080118395912e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
