time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263520,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,9.889648208627476e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.926025390625,0.0,0.0,0.0001041428477037,299.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,7.69196412875317e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,0.0001041427676682,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92535400390625,0.0,0.0,0.0004940075450576,284.8854675292969,294.1499938964844,289.7284851074219,283.9749450683594,292.11236572265625,289.8049011230469,285.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537769412621,1.2152559847322664e-08,0.0010537648340687,-0.0308810099959373,0.0,0.0,0.0,-0.0108373528346419,60.0,3.409703254699707,-0.0,-7.571080118395912e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,9.890463843476029e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,0.0001041514333337,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249572753906,0.0,0.0,7.692597864661366e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,0.0001041513532982,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246520996094,0.0,0.0,0.0004940482904203,284.8852233886719,294.1499938964844,289.6947326660156,283.9266052246094,292.0675354003906,289.76568603515625,285.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538654169067,1.2162646889635198e-08,0.0010538531932979,-0.0309074036777019,0.0,0.0,0.0,-0.0108423633500933,60.0,3.390708446502685,-0.0,-7.57231930492708e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,9.890463843476029e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,0.0001041514333337,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249572753906,0.0,0.0,7.692597864661366e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,0.0001041513532982,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246520996094,0.0,0.0,0.0004940482904203,284.8852233886719,294.1499938964844,289.6947326660156,283.9266052246094,292.0675354003906,289.76568603515625,285.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538654169067,1.2162646889635198e-08,0.0010538531932979,-0.0309074036777019,0.0,0.0,0.0,-0.0108423633500933,60.0,3.390708446502685,-0.0,-7.57231930492708e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92486572265625,0.0,0.0,9.86317390925251e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92498779296875,0.0,0.0,0.0001038640621118,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246520996094,0.0,0.0,7.67137244110927e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.0,0.0,0.0001038639820762,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,0.0004926851252093,284.8851318359375,294.1499938964844,289.6779479980469,283.9027404785156,292.0452575683594,289.74737548828125,285.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509582934901,1.1822580248121994e-08,0.0010509465355426,-0.0300174914300441,0.0,0.0,0.0,-0.0106737837195396,60.0,3.3744218349456787,-0.0,-7.530585577342208e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.924560546875,0.0,0.0,9.834278898779304e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246520996094,0.0,0.0,0.0001035597815643,299.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92431640625,0.0,0.0,7.64889846323058e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.924560546875,0.0,0.0,0.0001035597015288,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92401123046875,0.0,0.0,0.0004912417498417,284.8850402832031,294.1499938964844,289.66119384765625,283.879150390625,292.0231018066406,289.7299194335937,285.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478786425665,1.1462508275883463e-08,0.0010478672338649,-0.0290751513093709,0.0,0.0,0.0,-0.0104952789843082,60.0,3.354044198989868,-0.0,-7.486521980126781e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239501953125,0.0,0.0,9.774091449799016e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,0.0001029259728966,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,7.602085679536685e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239501953125,0.0,0.0,0.000102925892861,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92340087890625,0.0,0.0,0.0004882352950517,284.8848876953125,294.1499938964844,289.6277770996094,283.8328552246094,291.9791259765625,289.6967468261719,285.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414652060717,1.0712502884757669e-08,0.0010414544958621,-0.0271120797842741,0.0,0.0,0.0,-0.0101234717294573,60.0,3.3098409175872803,-0.0,-7.395156131906333e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239501953125,0.0,0.0,9.774091449799016e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,0.0001029259728966,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,7.602085679536685e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239501953125,0.0,0.0,0.000102925892861,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92340087890625,0.0,0.0,0.0004882352950517,284.8848876953125,294.1499938964844,289.6277770996094,283.8328552246094,291.9791259765625,289.6967468261719,285.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414652060717,1.0712502884757669e-08,0.0010414544958621,-0.0271120797842741,0.0,0.0,0.0,-0.0101234717294573,60.0,3.3098409175872803,-0.0,-7.395156131906333e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.0,0.0,9.707564458949491e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,0.0001022254073177,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231262207031,0.0,0.0,7.550341979367658e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.0,0.0,0.0001022253345581,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,0.0004849121323786,284.8847961425781,294.1499938964844,289.5944519042969,283.7880249023437,291.93560791015625,289.6655578613281,285.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343759786337,9.883518892195298e-09,0.0010343661997467,-0.0249419286847114,0.0,0.0,0.0,-0.0097125098109245,60.0,3.262848138809204,-0.0,-7.294820392189649e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.0,0.0,9.707564458949491e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,0.0001022254073177,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231262207031,0.0,0.0,7.550341979367658e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.0,0.0,0.0001022253345581,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,0.0004849121323786,284.8847961425781,294.1499938964844,289.5944519042969,283.7880249023437,291.93560791015625,289.6655578613281,285.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343759786337,9.883518892195298e-09,0.0010343661997467,-0.0249419286847114,0.0,0.0,0.0,-0.0097125098109245,60.0,3.262848138809204,-0.0,-7.294820392189649e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,9.640087228035554e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,0.0001015148445731,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.922607421875,0.0,0.0,7.497859769500792e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,0.0001015147718135,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.0,0.0,0.0004815415595658,284.8847351074219,294.1499938964844,289.56109619140625,283.74493408203125,291.8926086425781,289.6359558105469,285.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271854698657,9.0427079157962e-09,0.001027176505886,-0.0227404627948999,0.0,0.0,0.0,-0.0092956842854619,60.0,3.214931964874268,-0.0,-7.193753503997868e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,9.640087228035554e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,0.0001015148445731,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.922607421875,0.0,0.0,7.497859769500792e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,0.0001015147718135,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.0,0.0,0.0004815415595658,284.8847351074219,294.1499938964844,289.56109619140625,283.74493408203125,291.8926086425781,289.6359558105469,285.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271854698657,9.0427079157962e-09,0.001027176505886,-0.0227404627948999,0.0,0.0,0.0,-0.0092956842854619,60.0,3.214931964874268,-0.0,-7.193753503997868e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,9.57598749664612e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.0,0.0,0.0001008398394333,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.922119140625,0.0,0.0,7.448003452736884e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,0.0001008397666737,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,0.0004783396434504,284.8847045898437,294.1499938964844,289.5276794433594,283.7038879394531,291.8500366210937,289.60748291015625,285.0351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243978832922494e-09,0.0010203465353697,-0.0206488780677318,0.0,0.0,0.0,-0.008899719454348,60.0,3.167661190032959,-0.0,-7.098396537230657e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,9.57598749664612e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.0,0.0,0.0001008398394333,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.922119140625,0.0,0.0,7.448003452736884e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,0.0001008397666737,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,0.0004783396434504,284.8847045898437,294.1499938964844,289.5276794433594,283.7038879394531,291.8500366210937,289.60748291015625,285.0351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243978832922494e-09,0.0010203465353697,-0.0206488780677318,0.0,0.0,0.0,-0.008899719454348,60.0,3.167661190032959,-0.0,-7.098396537230657e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220886230469,0.0,0.0,9.546271030558272e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,0.0001005269077722,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.921875,0.0,0.0,7.424890645779669e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220886230469,0.0,0.0,0.0001005268350127,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,0.0004768552607856,284.8847351074219,294.1499938964844,289.51092529296875,283.6842041015625,291.82891845703125,289.5936279296875,285.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171879548579,7.873693697035833e-09,0.0010171801550313,-0.0196791421622037,0.0,0.0,0.0,-0.0087161529809236,60.0,3.144703865051269,-0.0,-7.054405415374276e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.921875,0.0,0.0,9.518395381746814e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219665527344,0.0,0.0,0.0001002333665383,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216613769531,0.0,0.0,7.403209747280926e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.921875,0.0,0.0,0.0001002332937787,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0004754628171212,284.8847351074219,294.1499938964844,289.494140625,283.6651306152344,291.80792236328125,289.5799560546875,285.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.122279167175293,-0.0,-7.013262859345559e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92144775390625,0.0,0.0,9.46907966863364e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,9.97140450635925e-05,299.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,7.364852353930473e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92144775390625,0.0,0.0,9.971397230401637e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,0.0004729993815999,284.8847961425781,294.1499938964844,289.4603881835937,283.6289978027344,291.7662048339844,289.5530090332031,285.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.079477548599243,-0.0,-6.940771157815109e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92144775390625,0.0,0.0,9.46907966863364e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,9.97140450635925e-05,299.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,7.364852353930473e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92144775390625,0.0,0.0,9.971397230401637e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,0.0004729993815999,284.8847961425781,294.1499938964844,289.4603881835937,283.6289978027344,291.7662048339844,289.5530090332031,285.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.079477548599243,-0.0,-6.940771157815109e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92108154296875,0.0,0.0,9.428602788830176e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211730957031,0.0,0.0,9.92878049146384e-05,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,7.333370740525424e-05,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92108154296875,0.0,0.0,9.928773215506226e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.0,0.0,0.0004709775093942,284.8849182128906,294.1499938964844,289.4263916015625,283.5957336425781,291.72479248046875,289.52642822265625,285.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,3.03952956199646,-0.0,-6.881552394588655e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92108154296875,0.0,0.0,9.428602788830176e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211730957031,0.0,0.0,9.92878049146384e-05,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,7.333370740525424e-05,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92108154296875,0.0,0.0,9.928773215506226e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.0,0.0,0.0004709775093942,284.8849182128906,294.1499938964844,289.4263916015625,283.5957336425781,291.72479248046875,289.52642822265625,285.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,3.03952956199646,-0.0,-6.881552394588655e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92071533203125,0.0,0.0,9.39666060730815e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208068847656,0.0,0.0,9.89514373941347e-05,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205017089844,0.0,0.0,7.308526255656034e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92071533203125,0.0,0.0,9.895136463455856e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,0.0004693819500971,284.88507080078125,294.1499938964844,289.3920593261719,283.56561279296875,291.6836853027344,289.4998779296875,285.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,3.002427101135254,-0.0,-6.834998345084389e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92071533203125,0.0,0.0,9.39666060730815e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208068847656,0.0,0.0,9.89514373941347e-05,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205017089844,0.0,0.0,7.308526255656034e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92071533203125,0.0,0.0,9.895136463455856e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,0.0004693819500971,284.88507080078125,294.1499938964844,289.3920593261719,283.56561279296875,291.6836853027344,289.4998779296875,285.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,3.002427101135254,-0.0,-6.834998345084389e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,9.37233489821665e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205017089844,0.0,0.0,9.869527275441214e-05,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201965332031,0.0,0.0,7.289606583071873e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,9.869520727079362e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,0.0004681668360717,284.88525390625,294.1499938964844,289.3572998046875,283.5389404296875,291.6427917480469,289.4731140136719,285.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.706279893047394e-09,0.0009986453223973,-0.0140019105747342,0.0,0.0,0.0,-0.0076416665688157,60.0,2.96780776977539,-0.0,-6.799648843980324e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,9.37233489821665e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205017089844,0.0,0.0,9.869527275441214e-05,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201965332031,0.0,0.0,7.289606583071873e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,9.869520727079362e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,0.0004681668360717,284.88525390625,294.1499938964844,289.3572998046875,283.5389404296875,291.6427917480469,289.4731140136719,285.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.706279893047394e-09,0.0009986453223973,-0.0140019105747342,0.0,0.0,0.0,-0.0076416665688157,60.0,2.96780776977539,-0.0,-6.799648843980324e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202575683594,0.0,0.0,9.362712444271892e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,9.859394776867704e-05,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200439453125,0.0,0.0,7.282121805474162e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202575683594,0.0,0.0,9.859387500910088e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197998046875,0.0,0.0,0.0004676861863117,284.8853454589844,294.1499938964844,289.3397521972656,283.5269775390625,291.6224365234375,289.4595642089844,285.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586365592336051e-09,0.0009976199362426,-0.0136877680197358,0.0,0.0,0.0,-0.0075822193175554,60.0,2.9513590335845947,-0.0,-6.78569094247905e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201354980469,0.0,0.0,9.354424400953576e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201965332031,0.0,0.0,9.850666538113728e-05,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,7.275675307027996e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201354980469,0.0,0.0,9.850659262156114e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,0.0004672721552196,284.8854675292969,294.1499938964844,289.32208251953125,283.5159606933594,291.60211181640625,289.4458923339844,285.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967420483008,5.483069109857297e-09,0.0009967365767806,-0.0134171564131975,0.0,0.0,0.0,-0.0075310105457901,60.0,2.935321807861328,-0.0,-6.77367850698829e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,9.3415095761884e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,9.837066318141297e-05,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,7.265630119945854e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,9.837059769779444e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,0.0004666270397137,284.8857116699219,294.1499938964844,289.2863464355469,283.4969482421875,291.5615539550781,289.4179992675781,285.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.3221040907658335e-09,0.0009953599656,-0.0129954619333148,0.0,0.0,0.0,-0.0074512120336294,60.0,2.904407501220703,-0.0,-6.7549812854395e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,9.3415095761884e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,9.837066318141297e-05,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,7.265630119945854e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,9.837059769779444e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,0.0004666270397137,284.8857116699219,294.1499938964844,289.2863464355469,283.4969482421875,291.5615539550781,289.4179992675781,285.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.3221040907658335e-09,0.0009953599656,-0.0129954619333148,0.0,0.0,0.0,-0.0074512120336294,60.0,2.904407501220703,-0.0,-6.7549812854395e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,9.332519402960315e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91973876953125,0.0,0.0,9.827599569689482e-05,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,7.258637924678624e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,9.82759302132763e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,0.0004661779967136,284.885986328125,294.1499938964844,289.25,283.482177734375,291.5211486816406,289.38922119140625,285.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210044395909108e-09,0.0009944016346707,-0.0127018857747316,0.0,0.0,0.0,-0.0073956586420536,60.0,2.874678373336792,-0.0,-6.74197977446056e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,9.332519402960315e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91973876953125,0.0,0.0,9.827599569689482e-05,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,7.258637924678624e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,9.82759302132763e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,0.0004661779967136,284.885986328125,294.1499938964844,289.25,283.482177734375,291.5211486816406,289.38922119140625,285.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210044395909108e-09,0.0009944016346707,-0.0127018857747316,0.0,0.0,0.0,-0.0073956586420536,60.0,2.874678373336792,-0.0,-6.74197977446056e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,9.325388964498416e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195556640625,0.0,0.0,9.820090781431644e-05,299.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,7.253092189785093e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,9.820084233069792e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,0.0004658218240365,284.8863220214844,294.1499938964844,289.2133483886719,283.4698791503906,291.4808349609375,289.359619140625,285.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.845599412918091,-0.0,-6.731675483706567e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,9.325388964498416e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195556640625,0.0,0.0,9.820090781431644e-05,299.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,7.253092189785093e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,9.820084233069792e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,0.0004658218240365,284.8863220214844,294.1499938964844,289.2133483886719,283.4698791503906,291.4808349609375,289.359619140625,285.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.845599412918091,-0.0,-6.731675483706567e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,9.31822942220606e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193725585937,0.0,0.0,9.812551434151828e-05,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,7.247523899422958e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,9.812544885789976e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,0.0004654641961678,284.8866882324219,294.1499938964844,289.1766662597656,283.45819091796875,291.4406433105469,289.3291931152344,285.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.8167712688446045,-0.0,-6.721337086901259e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,9.31822942220606e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193725585937,0.0,0.0,9.812551434151828e-05,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,7.247523899422958e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,9.812544885789976e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,0.0004654641961678,284.8866882324219,294.1499938964844,289.1766662597656,283.45819091796875,291.4406433105469,289.3291931152344,285.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.8167712688446045,-0.0,-6.721337086901259e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,9.314627095591276e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,9.808757749851792e-05,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,7.244721200549975e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,9.80875120148994e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.0,0.0,0.0004652842471841,284.8868713378906,294.1499938964844,289.1583251953125,283.4525451660156,291.4205627441406,289.31378173828125,285.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985491228779e-09,0.0009924941696226,-0.0121175004169344,0.0,0.0,0.0,-0.0072850785218179,60.0,2.8023877143859863,-0.0,-6.716138045703701e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,9.310999303124844e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,9.804937144508584e-05,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189758300781,0.0,0.0,7.241899584187195e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,9.804931323742494e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187316894531,0.0,0.0,0.0004651030467357,284.8870849609375,294.1499938964844,289.1400146484375,283.4470520019531,291.4005126953125,289.2982177734375,285.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.788013935089112,-0.0,-6.710904187912092e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,9.303613478550687e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9191589355469,0.0,0.0,9.797159873414785e-05,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,7.236155215650797e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,9.797153325052932e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,0.0004647341265808,284.8874816894531,294.1499938964844,289.10333251953125,283.4364318847656,291.3605041503906,289.2668762207031,285.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,-0.0072170156054198,60.0,2.75928282737732,-0.0,-6.700256705016727e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,9.303613478550687e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9191589355469,0.0,0.0,9.797159873414785e-05,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,7.236155215650797e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,9.797153325052932e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,0.0004647341265808,284.8874816894531,294.1499938964844,289.10333251953125,283.4364318847656,291.3605041503906,289.2668762207031,285.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,-0.0072170156054198,60.0,2.75928282737732,-0.0,-6.700256705016727e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,9.295998461311684e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,9.789140312932432e-05,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,7.23023185855709e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,9.78913376457058e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185791015625,0.0,0.0,0.0004643537104129,284.887939453125,294.1499938964844,289.0666809082031,283.4263610839844,291.320556640625,289.2352600097656,285.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,2.7305562496185303,-0.0,-6.689285925176591e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,9.295998461311684e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,9.789140312932432e-05,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,7.23023185855709e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,9.78913376457058e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185791015625,0.0,0.0,0.0004643537104129,284.887939453125,294.1499938964844,289.0666809082031,283.4263610839844,291.320556640625,289.2352600097656,285.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,2.7305562496185303,-0.0,-6.689285925176591e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
