time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265860,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189758300781,0.0,0.0,9.288125875173137e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190673828125,0.0,0.0,9.780850086826832e-05,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.0,0.0,7.224109140224755e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189758300781,0.0,0.0,9.78084426606074e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,0.0004639604885596,284.888427734375,294.1499938964844,289.0299987792969,283.416748046875,291.2807312011719,289.2034912109375,285.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.701820135116577,-0.0,-6.677954900169425e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189758300781,0.0,0.0,9.288125875173137e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190673828125,0.0,0.0,9.780850086826832e-05,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.0,0.0,7.224109140224755e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189758300781,0.0,0.0,9.78084426606074e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,0.0004639604885596,284.888427734375,294.1499938964844,289.0299987792969,283.416748046875,291.2807312011719,289.2034912109375,285.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.701820135116577,-0.0,-6.677954900169425e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189758300781,0.0,0.0,9.279949154006316e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,9.772239718586206e-05,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.0,0.0,7.217749225674197e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189758300781,0.0,0.0,9.772233897820116e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,0.000463552045403,284.8889465332031,294.1499938964844,288.99334716796875,283.4076232910156,291.240966796875,289.171630859375,285.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.6730642318725586,-0.0,-6.666196838978068e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189758300781,0.0,0.0,9.279949154006316e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,9.772239718586206e-05,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.0,0.0,7.217749225674197e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189758300781,0.0,0.0,9.772233897820116e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,0.000463552045403,284.8889465332031,294.1499938964844,288.99334716796875,283.4076232910156,291.240966796875,289.171630859375,285.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.6730642318725586,-0.0,-6.666196838978068e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189758300781,0.0,0.0,9.275765478378162e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,9.767834126250818e-05,299.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.0,0.0,7.214494689833373e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189758300781,0.0,0.0,9.767828305484728e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,0.0004633430799003,284.88922119140625,294.1499938964844,288.9750061035156,283.4032592773437,291.2211303710937,289.1557006835937,285.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551220753048e-09,0.000988351763226,-0.0108483042567968,0.0,0.0,0.0,-0.0070449234917759,60.0,2.658679246902466,-0.0,-6.6601849368908e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189758300781,0.0,0.0,9.271493763662876e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190673828125,0.0,0.0,9.763335401657967e-05,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.0,0.0,7.211172487586737e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189758300781,0.0,0.0,9.763329580891876e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185791015625,0.0,0.0,0.0004631296906154,284.8894958496094,294.1499938964844,288.9566650390625,283.3989562988281,291.2012939453125,289.1398010253906,285.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449306700848865e-09,0.0009878964629024,-0.0107088033109903,0.0,0.0,0.0,-0.0070185279473662,60.0,2.644289255142212,-0.0,-6.654049400367512e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,9.262766980100424e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,9.754145867191256e-05,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,7.204384746728465e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,9.754140046425164e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,0.0004626937734428,284.8900756835937,294.1499938964844,288.9200134277344,283.3907470703125,291.1617126464844,289.1080322265625,285.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.6154985427856445,-0.0,-6.641523242478797e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,9.262766980100424e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,9.754145867191256e-05,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,7.204384746728465e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,9.754140046425164e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,0.0004626937734428,284.8900756835937,294.1499938964844,288.9200134277344,283.3907470703125,291.1617126464844,289.1080322265625,285.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.6154985427856445,-0.0,-6.641523242478797e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,9.25377244129777e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9191589355469,0.0,0.0,9.744674025569112e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,7.197388913482428e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,9.74466820480302e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,0.0004622444976121,284.89068603515625,294.1499938964844,288.8833312988281,283.3829345703125,291.12225341796875,289.0764465332031,285.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417616047864e-09,0.0009860076243057,-0.0101300636306405,0.0,0.0,0.0,-0.0069090235047042,60.0,2.586698055267334,-0.0,-6.62862547073928e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,9.25377244129777e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9191589355469,0.0,0.0,9.744674025569112e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,7.197388913482428e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,9.74466820480302e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,0.0004622444976121,284.89068603515625,294.1499938964844,288.8833312988281,283.3829345703125,291.12225341796875,289.0764465332031,285.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417616047864e-09,0.0009860076243057,-0.0101300636306405,0.0,0.0,0.0,-0.0069090235047042,60.0,2.586698055267334,-0.0,-6.62862547073928e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,9.24458436202258e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.0,0.0,9.73499845713377e-05,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,7.190242467913777e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,9.73499263636768e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.0,0.0,0.0004617855302058,284.8913269042969,294.1499938964844,288.8466796875,283.3755187988281,291.0828552246094,289.0450134277344,285.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.557898759841919,-0.0,-6.615464087644797e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,9.24458436202258e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.0,0.0,9.73499845713377e-05,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,7.190242467913777e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,9.73499263636768e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.0,0.0,0.0004617855302058,284.8913269042969,294.1499938964844,288.8466796875,283.3755187988281,291.0828552246094,289.0450134277344,285.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.557898759841919,-0.0,-6.615464087644797e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,9.235216566594318e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,9.72513371380046e-05,299.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9191589355469,0.0,0.0,7.182956323958933e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,9.725127893034367e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,0.0004613176279235,284.8919982910156,294.1499938964844,288.8099975585937,283.36846923828125,291.0435485839844,289.0138244628906,285.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240985974669,0.0,0.0,0.0,-0.0067943697795271,60.0,2.5291171073913574,-0.0,-6.60205827784921e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,9.235216566594318e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,9.72513371380046e-05,299.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9191589355469,0.0,0.0,7.182956323958933e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,9.725127893034367e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,0.0004613176279235,284.8919982910156,294.1499938964844,288.8099975585937,283.36846923828125,291.0435485839844,289.0138244628906,285.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240985974669,0.0,0.0,0.0,-0.0067943697795271,60.0,2.5291171073913574,-0.0,-6.60205827784921e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,9.23049301491119e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,9.720159869175404e-05,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,7.179282692959532e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,9.720154048409312e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,0.00046108168317,284.892333984375,294.1499938964844,288.7916564941406,283.3651123046875,291.02392578125,288.9983215332031,285.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698529526591,0.0,0.0,0.0,-0.0067651853896677,60.0,2.514735221862793,-0.0,-6.59530456914581e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,9.225743269780652e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195556640625,0.0,0.0,9.715157648315652e-05,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,7.17558796168305e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,9.715152555145325e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190673828125,0.0,0.0,0.0004608443996403,284.8926696777344,294.1499938964844,288.7733459472656,283.3617858886719,291.0043029785156,288.98291015625,285.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147290706634,0.0,0.0,0.0,-0.0067358347587287,60.0,2.500363826751709,-0.0,-6.588515333305622e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,9.216208127327263e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197082519531,0.0,0.0,9.70511609921232e-05,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,7.168171578086913e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,9.705111006041987e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,0.000460368086351,284.8934020996094,294.1499938964844,288.7366638183594,283.35546875,290.9651794433594,288.9523010253906,285.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.4716570377349854,-0.0,-6.574898492317517e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,9.216208127327263e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197082519531,0.0,0.0,9.70511609921232e-05,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,7.168171578086913e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,9.705111006041987e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,0.000460368086351,284.8934020996094,294.1499938964844,288.7366638183594,283.35546875,290.9651794433594,288.9523010253906,285.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.4716570377349854,-0.0,-6.574898492317517e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,9.206666436512025e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,9.695068729342891e-05,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,7.160750101320446e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,9.6950629085768e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,0.0004598914820235,284.8941345214844,294.1499938964844,288.70001220703125,283.34942626953125,290.9261169433594,288.9220275878906,285.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6412994841583672e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.4430086612701416,-0.0,-6.561285914585825e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,9.206666436512025e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,9.695068729342891e-05,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,7.160750101320446e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,9.6950629085768e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,0.0004598914820235,284.8941345214844,294.1499938964844,288.70001220703125,283.34942626953125,290.9261169433594,288.9220275878906,285.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6412994841583672e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.4430086612701416,-0.0,-6.561285914585825e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,9.197171311825514e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201354980469,0.0,0.0,9.685070108389482e-05,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,7.15336500434205e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,9.685065015219152e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197082519531,0.0,0.0,0.0004594172060023,284.8948974609375,294.1499938964844,288.663330078125,283.3437194824219,290.8871459960937,288.89208984375,285.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.4144322872161865,-0.0,-6.547755049268744e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,9.197171311825514e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201354980469,0.0,0.0,9.685070108389482e-05,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,7.15336500434205e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,9.685065015219152e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197082519531,0.0,0.0,0.0004594172060023,284.8948974609375,294.1499938964844,288.663330078125,283.3437194824219,290.8871459960937,288.89208984375,285.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.4144322872161865,-0.0,-6.547755049268744e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,9.187778778141364e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,9.67517917160876e-05,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.920166015625,0.0,0.0,7.146059942897409e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,9.675174078438432e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,0.0004589480522554,284.89569091796875,294.1499938964844,288.6266784667969,283.3382568359375,290.8482666015625,288.86248779296875,285.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.385944366455078,-0.0,-6.534383345524476e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,9.187778778141364e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,9.67517917160876e-05,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.920166015625,0.0,0.0,7.146059942897409e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,9.675174078438432e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,0.0004589480522554,284.89569091796875,294.1499938964844,288.6266784667969,283.3382568359375,290.8482666015625,288.86248779296875,285.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.385944366455078,-0.0,-6.534383345524476e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0,9.183130896417424e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205322265625,0.0,0.0,9.670283907325938e-05,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202880859375,0.0,0.0,7.142444519558921e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0,9.670278814155608e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.0,0.0,0.000458715861896,284.8960876464844,294.1499938964844,288.6083374023437,283.33563232421875,290.828857421875,288.84783935546875,285.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.34796368406387e-09,0.0009784786961972,-0.0078231394290924,0.0,0.0,0.0,-0.0064725433476269,60.0,2.3717360496521,-0.0,-6.527771034825491e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206237792969,0.0,0.0,9.1785317636095e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206848144531,0.0,0.0,9.665441029937938e-05,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9204406738281,0.0,0.0,7.138866931200027e-05,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206237792969,0.0,0.0,9.665435936767608e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,0.0004584861162584,284.8965148925781,294.1499938964844,288.5899963378906,283.33306884765625,290.8094482421875,288.8332824707031,285.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.290643535436288e-09,0.000977988471277,-0.0076729478314518,0.0,0.0,0.0,-0.0064441272988915,60.0,2.3575549125671387,-0.0,-6.521231910028291e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,9.169505210593344e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,9.65593644650653e-05,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207458496094,0.0,0.0,7.131847087293863e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,9.6559313533362e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205322265625,0.0,0.0,0.0004580352397169,284.8973693847656,294.1499938964844,288.5533447265625,283.328125,290.7707214355469,288.8044738769531,285.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.1781461906632558e-09,0.0009770265314728,-0.0073781767860054,0.0,0.0,0.0,-0.0063883573748171,60.0,2.329284906387329,-0.0,-6.508407324190557e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,9.169505210593344e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,9.65593644650653e-05,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207458496094,0.0,0.0,7.131847087293863e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,9.6559313533362e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205322265625,0.0,0.0,0.0004580352397169,284.8973693847656,294.1499938964844,288.5533447265625,283.328125,290.7707214355469,288.8044738769531,285.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.1781461906632558e-09,0.0009770265314728,-0.0073781767860054,0.0,0.0,0.0,-0.0063883573748171,60.0,2.329284906387329,-0.0,-6.508407324190557e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,9.160696208709852e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,9.646659600548446e-05,299.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92108154296875,0.0,0.0,7.124995318008587e-05,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,9.646654507378116e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,0.0004575952189043,284.8982238769531,294.1499938964844,288.51666259765625,283.32342529296875,290.7320556640625,288.77606201171875,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068352905089e-09,0.0009760875836946,-0.0070904898457229,0.0,0.0,0.0,-0.0063339280895888,60.0,2.3011276721954346,-0.0,-6.495903193126652e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,9.160696208709852e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,9.646659600548446e-05,299.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92108154296875,0.0,0.0,7.124995318008587e-05,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,9.646654507378116e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,0.0004575952189043,284.8982238769531,294.1499938964844,288.51666259765625,283.32342529296875,290.7320556640625,288.77606201171875,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068352905089e-09,0.0009760875836946,-0.0070904898457229,0.0,0.0,0.0,-0.0063339280895888,60.0,2.3011276721954346,-0.0,-6.495903193126652e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,9.152196435024962e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.921630859375,0.0,0.0,9.637708717491478e-05,299.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.0,0.0,7.11838438292034e-05,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,9.637704351916908e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92120361328125,0.0,0.0,0.0004571706522256,284.89910888671875,294.1499938964844,288.4800109863281,283.31890869140625,290.6934509277344,288.7480163574219,285.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962417644525317e-09,0.0009751816978678,-0.0068129100836813,0.0,0.0,0.0,-0.0062814112752676,60.0,2.2731034755706787,-0.0,-6.483850256699952e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,9.152196435024962e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.921630859375,0.0,0.0,9.637708717491478e-05,299.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.0,0.0,7.11838438292034e-05,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,9.637704351916908e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92120361328125,0.0,0.0,0.0004571706522256,284.89910888671875,294.1499938964844,288.4800109863281,283.31890869140625,290.6934509277344,288.7480163574219,285.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962417644525317e-09,0.0009751816978678,-0.0068129100836813,0.0,0.0,0.0,-0.0062814112752676,60.0,2.2731034755706787,-0.0,-6.483850256699952e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92193603515625,0.0,0.0,9.144019713858142e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219970703125,0.0,0.0,9.629098349250852e-05,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.0,0.0,7.112024468369782e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92193603515625,0.0,0.0,9.629093256080524e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,0.0004567622090689,284.9000244140625,294.1499938964844,288.4433288574219,283.3145751953125,290.6549377441406,288.7203674316406,285.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605018353999867e-09,0.0009743101545609,-0.0065458603203296,0.0,0.0,0.0,-0.0062308870255947,60.0,2.2452211380004883,-0.0,-6.472264857393385e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92193603515625,0.0,0.0,9.144019713858142e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219970703125,0.0,0.0,9.629098349250852e-05,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.0,0.0,7.112024468369782e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92193603515625,0.0,0.0,9.629093256080524e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,0.0004567622090689,284.9000244140625,294.1499938964844,288.4433288574219,283.3145751953125,290.6549377441406,288.7203674316406,285.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605018353999867e-09,0.0009743101545609,-0.0065458603203296,0.0,0.0,0.0,-0.0062308870255947,60.0,2.2452211380004883,-0.0,-6.472264857393385e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,9.140061592916028e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222106933594,0.0,0.0,9.624930680729447e-05,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219665527344,0.0,0.0,7.108946010703221e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,9.62492558755912e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.0,0.0,0.0004565645067486,284.9004821777344,294.1499938964844,288.42498779296875,283.3124694824219,290.6356811523437,288.7066650390625,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811175070505101e-09,0.0009738883818499,-0.0064166099764406,0.0,0.0,0.0,-0.006206433288753,60.0,2.231331586837769,-0.0,-6.46666151737918e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,9.136214794125408e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0,9.620879427529871e-05,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,7.105953409336507e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,9.620874334359542e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219970703125,0.0,0.0,0.0004563723341561,284.90093994140625,294.1499938964844,288.4066772460937,283.3104248046875,290.6164855957031,288.6930847167969,285.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.7632243160269354e-09,0.0009734783088788,-0.0062909638509154,0.0,0.0,0.0,-0.0061826622113585,60.0,2.217483758926392,-0.0,-6.46121662839505e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,9.128815145231783e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227905273437,0.0,0.0,9.61308687692508e-05,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225769042969,0.0,0.0,7.100198126863688e-05,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227600097656,0.0,0.0,9.613081783754752e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0,0.0004560027155093,284.9018859863281,294.1499938964844,288.3699951171875,283.3064270019531,290.5780639648437,288.6661376953125,285.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.670991872122385e-09,0.0009726895950734,-0.0060492851771414,0.0,0.0,0.0,-0.0061369379982352,60.0,2.189892292022705,-0.0,-6.450750333897305e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,9.128815145231783e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227905273437,0.0,0.0,9.61308687692508e-05,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225769042969,0.0,0.0,7.100198126863688e-05,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227600097656,0.0,0.0,9.613081783754752e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0,0.0004560027155093,284.9018859863281,294.1499938964844,288.3699951171875,283.3064270019531,290.5780639648437,288.6661376953125,285.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.670991872122385e-09,0.0009726895950734,-0.0060492851771414,0.0,0.0,0.0,-0.0061369379982352,60.0,2.189892292022705,-0.0,-6.450750333897305e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.0,0.0,9.121875336859377e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232482910156,0.0,0.0,9.605778905097397e-05,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92303466796875,0.0,0.0,7.094800093909726e-05,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.0,0.0,9.605773811927064e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,0.0004556560597848,284.9028625488281,294.1499938964844,288.3333435058594,283.30255126953125,290.53973388671875,288.6395568847656,285.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.5844923978723955e-09,0.0009719498921185,-0.0058226278051733,0.0,0.0,0.0,-0.0060940566472709,60.0,2.162464141845703,-0.0,-6.440942001972871e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
