time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268200,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.0,0.0,9.121875336859377e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232482910156,0.0,0.0,9.605778905097397e-05,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92303466796875,0.0,0.0,7.094800093909726e-05,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.0,0.0,9.605773811927064e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,0.0004556560597848,284.9028625488281,294.1499938964844,288.3333435058594,283.30255126953125,290.53973388671875,288.6395568847656,285.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.5844923978723955e-09,0.0009719498921185,-0.0058226278051733,0.0,0.0,0.0,-0.0060940566472709,60.0,2.162464141845703,-0.0,-6.440942001972871e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236145019531,0.0,0.0,9.11540410015732e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,9.598964970791712e-05,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234924316406,0.0,0.0,7.089767314027995e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236145019531,0.0,0.0,9.598959877621382e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232788085937,0.0,0.0,0.0004553328326437,284.90386962890625,294.1499938964844,288.2966613769531,283.2987976074219,290.5014343261719,288.6132202148437,285.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712626924738,2.5038382478470567e-09,0.0009712601895444,-0.0056112864986062,0.0,0.0,0.0,-0.0060540726408362,60.0,2.135190725326538,-0.0,-6.431803001305525e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236145019531,0.0,0.0,9.11540410015732e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,9.598964970791712e-05,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234924316406,0.0,0.0,7.089767314027995e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236145019531,0.0,0.0,9.598959877621382e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232788085937,0.0,0.0,0.0004553328326437,284.90386962890625,294.1499938964844,288.2966613769531,283.2987976074219,290.5014343261719,288.6132202148437,285.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712626924738,2.5038382478470567e-09,0.0009712601895444,-0.0056112864986062,0.0,0.0,0.0,-0.0060540726408362,60.0,2.135190725326538,-0.0,-6.431803001305525e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,9.109517122851683e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241638183594,0.0,0.0,9.592765127308668e-05,299.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239501953125,0.0,0.0,7.085188553901389e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,9.592760761734098e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237670898437,0.0,0.0,0.0004550387675408,284.9048767089844,294.1499938964844,288.260009765625,283.2951354980469,290.4632263183594,288.5871887207031,285.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706350974738,2.430455392499198e-09,0.0009706326527521,-0.0054189981892704,0.0,0.0,0.0,-0.0060176933184266,60.0,2.108103513717652,-0.0,-6.423493914553546e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,9.109517122851683e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241638183594,0.0,0.0,9.592765127308668e-05,299.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239501953125,0.0,0.0,7.085188553901389e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,9.592760761734098e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237670898437,0.0,0.0,0.0004550387675408,284.9048767089844,294.1499938964844,288.260009765625,283.2951354980469,290.4632263183594,288.5871887207031,285.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706350974738,2.430455392499198e-09,0.0009706326527521,-0.0054189981892704,0.0,0.0,0.0,-0.0060176933184266,60.0,2.108103513717652,-0.0,-6.423493914553546e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,9.106752986554056e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244079589844,0.0,0.0,9.589854744262992e-05,299.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241943359375,0.0,0.0,7.083038508426398e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,9.589850378688423e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92401123046875,0.0,0.0,0.0004549006989691,284.9053955078125,294.1499938964844,288.2416687011719,283.2933654785156,290.4441223144531,288.57421875,285.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703403920866,2.396002285465215e-09,0.0009703380055725,-0.0053287190385162,0.0,0.0,0.0,-0.0060006133280694,60.0,2.094618082046509,-0.0,-6.419594456019695e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245910644531,0.0,0.0,9.104145283345132e-05,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246520996094,0.0,0.0,9.58710807026364e-05,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244384765625,0.0,0.0,7.081009971443564e-05,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245910644531,0.0,0.0,9.58710370468907e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242553710937,0.0,0.0,0.0004547704593278,284.9059143066406,294.1499938964844,288.22332763671875,283.29156494140625,290.4250183105469,288.5613098144531,285.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623340904,2.363493178947351e-09,0.000970060005784,-0.0052435337565839,0.0,0.0,0.0,-0.0059844967909157,60.0,2.081174850463867,-0.0,-6.415915976276665e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92486572265625,0.0,0.0,9.101418254431336e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,9.58423624979332e-05,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247436523437,0.0,0.0,7.078889029799029e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92486572265625,0.0,0.0,9.584231884218752e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.924560546875,0.0,0.0,0.0004546342242974,284.906494140625,294.1499938964844,288.2027893066406,283.28961181640625,290.4036560058594,288.5469055175781,285.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.329494375175045e-09,0.0009697692585177,-0.0051544443704187,0.0,0.0,0.0,-0.0059676421806216,60.0,2.066173553466797,-0.0,-6.412070518990731e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92510986328125,0.0,0.0,9.099433373194188e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251708984375,0.0,0.0,9.582145867170766e-05,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249572753906,0.0,0.0,7.0773450715933e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92510986328125,0.0,0.0,9.582141501596196e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,0.0004545350675471,284.9069519042969,294.1499938964844,288.1866760253906,283.2880554199219,290.38690185546875,288.5355834960937,285.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695599437691,2.30474750395615e-09,0.0009695576154626,-0.0050895982421934,0.0,0.0,0.0,-0.0059553738683462,60.0,2.054424524307251,-0.0,-6.409271691154572e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,9.095421410165728e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256896972656,0.0,0.0,9.577921446179972e-05,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,7.074224413372576e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,9.577917080605404e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,0.0004543346585705,284.90802001953125,294.1499938964844,288.1499938964844,283.2846069335937,290.3487854003906,288.5099182128906,285.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691321174614,2.254729736250738e-09,0.0009691299055702,-0.0049585332162678,0.0,0.0,0.0,-0.0059305778704583,60.0,2.0278499126434326,-0.0,-6.403617902606129e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,9.095421410165728e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256896972656,0.0,0.0,9.577921446179972e-05,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,7.074224413372576e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,9.577917080605404e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,0.0004543346585705,284.90802001953125,294.1499938964844,288.1499938964844,283.2846069335937,290.3487854003906,288.5099182128906,285.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691321174614,2.254729736250738e-09,0.0009691299055702,-0.0049585332162678,0.0,0.0,0.0,-0.0059305778704583,60.0,2.0278499126434326,-0.0,-6.403617902606129e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,9.09275040612556e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,9.575108560966328e-05,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9260559082031,0.0,0.0,7.072147127473727e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,9.57510419539176e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258728027344,0.0,0.0,0.0004542012466117,284.9090881347656,294.1499938964844,288.1101989746094,283.2789306640625,290.3106994628906,288.4840087890625,285.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688472491689,2.221419714842909e-09,0.0009688449790701,-0.0048712487332522,0.0,0.0,0.0,-0.0059140641242265,60.0,2.0004727840423584,-0.0,-6.399853447192072e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,9.09275040612556e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,9.575108560966328e-05,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9260559082031,0.0,0.0,7.072147127473727e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,9.57510419539176e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258728027344,0.0,0.0,0.0004542012466117,284.9090881347656,294.1499938964844,288.1101989746094,283.2789306640625,290.3106994628906,288.4840087890625,285.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688472491689,2.221419714842909e-09,0.0009688449790701,-0.0048712487332522,0.0,0.0,0.0,-0.0059140641242265,60.0,2.0004727840423584,-0.0,-6.399853447192072e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,9.09188820514828e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,9.574200521456078e-05,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266052246094,0.0,0.0,7.071476284181699e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,9.574196155881508e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0004541582020465,284.9101867675781,294.1499938964844,288.064453125,283.2690124511719,290.27252197265625,288.4572448730469,285.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687549900263,2.210644112210502e-09,0.0009687527781352,-0.004843012895435,0.0,0.0,0.0,-0.0059087220579385,60.0,1.97056257724762,-0.0,-6.398636287485715e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,9.09188820514828e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,9.574200521456078e-05,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266052246094,0.0,0.0,7.071476284181699e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,9.574196155881508e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0004541582020465,284.9101867675781,294.1499938964844,288.064453125,283.2690124511719,290.27252197265625,288.4572448730469,285.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687549900263,2.210644112210502e-09,0.0009687527781352,-0.004843012895435,0.0,0.0,0.0,-0.0059087220579385,60.0,1.97056257724762,-0.0,-6.398636287485715e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270324707031,0.0,0.0,9.092169057112189e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270935058594,0.0,0.0,9.574496652930976e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,7.071694562910125e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270324707031,0.0,0.0,9.574492287356406e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.0,0.0,0.0004541722300928,284.9107666015625,294.1499938964844,288.0395202636719,283.2625732421875,290.2533569335937,288.4432373046875,285.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687847923487,2.214125771615727e-09,0.0009687825222499,-0.004852136131376,0.0,0.0,0.0,-0.0059104477986693,60.0,1.954308271408081,-0.0,-6.39902921761859e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,9.09285299712792e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273986816406,0.0,0.0,9.575216245139018e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.0,0.0,7.072226435411721e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,9.575211879564448e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270324707031,0.0,0.0,0.0004542063688859,284.91131591796875,294.1499938964844,288.0133056640625,283.2552185058594,290.234130859375,288.4288024902344,285.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688574355095,2.2226267493152822e-09,0.0009688552236184,-0.0048744119703769,0.0,0.0,0.0,-0.0059146620333194,60.0,1.937343716621399,-0.0,-6.399989871397338e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9279479980469,0.0,0.0,9.095491986954583e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280090332031,0.0,0.0,9.577995660947636e-05,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278259277344,0.0,0.0,7.074278983054683e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9279479980469,0.0,0.0,9.577991295373069e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276428222656,0.0,0.0,0.0004543382092379,284.9124450683594,294.1499938964844,287.9572448730469,283.2378234863281,290.19549560546875,288.3983764648437,285.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691382874734,2.255475806123286e-09,0.0009691360755823,-0.0049604885280132,0.0,0.0,0.0,-0.0059309466741979,60.0,1.9013264179229736,-0.0,-6.40370174664895e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9279479980469,0.0,0.0,9.095491986954583e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280090332031,0.0,0.0,9.577995660947636e-05,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278259277344,0.0,0.0,7.074278983054683e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9279479980469,0.0,0.0,9.577991295373069e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276428222656,0.0,0.0,0.0004543382092379,284.9124450683594,294.1499938964844,287.9572448730469,283.2378234863281,290.19549560546875,288.3983764648437,285.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691382874734,2.255475806123286e-09,0.0009691360755823,-0.0049604885280132,0.0,0.0,0.0,-0.0059309466741979,60.0,1.9013264179229736,-0.0,-6.40370174664895e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,9.09981390577741e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286193847656,0.0,0.0,9.582546772435308e-05,299.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284362792969,0.0,0.0,7.077640475472435e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,9.58254240686074e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92828369140625,0.0,0.0,0.0004545541014522,284.9136047363281,294.1499938964844,287.8967590332031,283.2172241210937,290.156494140625,288.364990234375,285.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695984772406,2.309286761814633e-09,0.0009695961489342,-0.0051014935597777,0.0,0.0,0.0,-0.0059576230123639,60.0,1.862340331077576,-0.0,-6.409785413552528e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,9.09981390577741e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286193847656,0.0,0.0,9.582546772435308e-05,299.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284362792969,0.0,0.0,7.077640475472435e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,9.58254240686074e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92828369140625,0.0,0.0,0.0004545541014522,284.9136047363281,294.1499938964844,287.8967590332031,283.2172241210937,290.156494140625,288.364990234375,285.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695984772406,2.309286761814633e-09,0.0009695961489342,-0.0051014935597777,0.0,0.0,0.0,-0.0059576230123639,60.0,1.862340331077576,-0.0,-6.409785413552528e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292297363281,0.0,0.0,9.105874050874264e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92926025390625,0.0,0.0,9.588928514858708e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290771484375,0.0,0.0,7.082353840814903e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292297363281,0.0,0.0,9.58892414928414e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289245605469,0.0,0.0,0.0004548568394966,284.914794921875,294.1499938964844,287.8323974609375,283.1937255859375,290.11700439453125,288.3277587890625,285.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702438837848,2.384758612805626e-09,0.0009702414972707,-0.0052992571145296,0.0,0.0,0.0,-0.0059950374998152,60.0,1.8207957744598389,-0.0,-6.41832187397995e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292297363281,0.0,0.0,9.105874050874264e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92926025390625,0.0,0.0,9.588928514858708e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290771484375,0.0,0.0,7.082353840814903e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292297363281,0.0,0.0,9.58892414928414e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289245605469,0.0,0.0,0.0004548568394966,284.914794921875,294.1499938964844,287.8323974609375,283.1937255859375,290.11700439453125,288.3277587890625,285.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702438837848,2.384758612805626e-09,0.0009702414972707,-0.0052992571145296,0.0,0.0,0.0,-0.0059950374998152,60.0,1.8207957744598389,-0.0,-6.41832187397995e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92987060546875,0.0,0.0,9.113542182603852e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,9.597003372618929e-05,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.0,0.0,7.08831794327125e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92987060546875,0.0,0.0,9.59699900704436e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,0.0004552398750092,284.9159851074219,294.1499938964844,287.7646484375,283.16766357421875,290.0770263671875,288.2864990234375,285.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710605954751,2.480261329651512e-09,0.0009710581507533,-0.0055495076812803,0.0,0.0,0.0,-0.0060423822142183,60.0,1.7772438526153564,-0.0,-6.42913278170454e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92987060546875,0.0,0.0,9.113542182603852e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,9.597003372618929e-05,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.0,0.0,7.08831794327125e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92987060546875,0.0,0.0,9.59699900704436e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,0.0004552398750092,284.9159851074219,294.1499938964844,287.7646484375,283.16766357421875,290.0770263671875,288.2864990234375,285.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710605954751,2.480261329651512e-09,0.0009710581507533,-0.0055495076812803,0.0,0.0,0.0,-0.0060423822142183,60.0,1.7772438526153564,-0.0,-6.42913278170454e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302062988281,0.0,0.0,9.11792812985368e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302673339844,0.0,0.0,9.601621422916652e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300842285156,0.0,0.0,7.091728912200779e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302062988281,0.0,0.0,9.601617057342082e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,0.0004554589395411,284.91656494140625,294.1499938964844,287.72967529296875,283.1537780761719,290.0568542480469,288.2642822265625,285.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.5348840804184647e-09,0.0009715252090245,-0.0056926379911601,0.0,0.0,0.0,-0.0060694608837366,60.0,1.7548083066940308,-0.0,-6.435320187847537e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,9.122806659433992e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,9.606758976588026e-05,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.930419921875,0.0,0.0,7.095523324096575e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,9.606754611013456e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302673339844,0.0,0.0,0.0004557026550173,284.91717529296875,294.1499938964844,287.6940612792969,283.139404296875,290.0365295410156,288.2406921386719,285.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473899506,2.5956485849576442e-09,0.0009720447706058,-0.0058518615551292,0.0,0.0,0.0,-0.0060995845124125,60.0,1.7319023609161377,-0.0,-6.44220605749979e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,9.129647514782846e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,9.613962174626069e-05,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308776855469,0.0,0.0,7.100844231899828e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,9.61395853664726e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93072509765625,0.0,0.0,0.0004560443630907,284.91796875,294.1499938964844,287.6476135253906,283.1203308105469,290.0103454589844,288.2087097167969,285.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727760334499,2.6808577580084147e-09,0.0009727733558975,-0.0060751377604901,0.0,0.0,0.0,-0.006141826044768,60.0,1.7020634412765503,-0.0,-6.451869438706126e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312438964844,0.0,0.0,9.133780258707702e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.0,0.0,9.618315380066632e-05,298.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311218261719,0.0,0.0,7.104058749973774e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312438964844,0.0,0.0,9.618311014492063e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,0.0004562508547678,284.9183959960937,294.1499938964844,287.62109375,283.1093139648437,289.9955139160156,288.1899108886719,285.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732163744047,2.7323434625969867e-09,0.0009732136386446,-0.0062100463546812,0.0,0.0,0.0,-0.006167349871248,60.0,1.685055375099182,-0.0,-6.457711521079545e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319763183594,0.0,0.0,9.146353841060773e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320068359375,0.0,0.0,9.631555440137164e-05,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,7.113837637007236e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319763183594,0.0,0.0,9.631551074562594e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316711425781,0.0,0.0,0.0004568789154291,284.9196472167969,294.1499938964844,287.5462951660156,283.07769775390625,289.953857421875,288.13336181640625,285.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.8889595160563886e-09,0.0009745528805069,-0.0066204289905726,0.0,0.0,0.0,-0.0062449914403259,60.0,1.63690447807312,-0.0,-6.475499247926565e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319763183594,0.0,0.0,9.146353841060773e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320068359375,0.0,0.0,9.631555440137164e-05,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,7.113837637007236e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319763183594,0.0,0.0,9.631551074562594e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316711425781,0.0,0.0,0.0004568789154291,284.9196472167969,294.1499938964844,287.5462951660156,283.07769775390625,289.953857421875,288.13336181640625,285.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.8889595160563886e-09,0.0009745528805069,-0.0066204289905726,0.0,0.0,0.0,-0.0062449914403259,60.0,1.63690447807312,-0.0,-6.475499247926565e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,9.16044955374673e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,9.646398393670096e-05,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325866699219,0.0,0.0,7.124801049940288e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,9.64639475569129e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,0.0004575830243993,284.9208984375,294.1499938964844,287.4701538085937,283.04498291015625,289.9115295410156,288.0704345703125,285.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.5878084897994995,-0.0,-6.495469762057837e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,9.16044955374673e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,9.646398393670096e-05,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325866699219,0.0,0.0,7.124801049940288e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,9.64639475569129e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,0.0004575830243993,284.9208984375,294.1499938964844,287.4701538085937,283.04498291015625,289.9115295410156,288.0704345703125,285.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.5878084897994995,-0.0,-6.495469762057837e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.0,0.0,9.176025196211413e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335021972656,0.0,0.0,9.662800584919752e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333190917969,0.0,0.0,7.136915519367903e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334716796875,0.0,0.0,9.662796946940944e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93316650390625,0.0,0.0,0.0004583610570989,284.92218017578125,294.1499938964844,287.3931884765625,283.0114440917969,289.86846923828125,288.0004577636719,285.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258568748165657e-09,0.0009777133818715,-0.0075889052823185,0.0,0.0,0.0,-0.0064282226376235,60.0,1.538071632385254,-0.0,-6.517574036024598e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.0,0.0,9.176025196211413e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335021972656,0.0,0.0,9.662800584919752e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333190917969,0.0,0.0,7.136915519367903e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334716796875,0.0,0.0,9.662796946940944e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93316650390625,0.0,0.0,0.0004583610570989,284.92218017578125,294.1499938964844,287.3931884765625,283.0114440917969,289.86846923828125,288.0004577636719,285.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258568748165657e-09,0.0009777133818715,-0.0075889052823185,0.0,0.0,0.0,-0.0064282226376235,60.0,1.538071632385254,-0.0,-6.517574036024598e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,9.184202644973992e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.0,0.0,9.671411680756135e-05,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337158203125,0.0,0.0,7.143275433918461e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,9.671407315181568e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,0.0004587695293594,284.9228210449219,294.1499938964844,287.3545837402344,282.9945068359375,289.8467102050781,287.96343994140625,285.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360430156362781e-09,0.0009785844013094,-0.007855805568397,0.0,0.0,0.0,-0.0064787198789417,60.0,1.5130788087844849,-0.0,-6.529193541382483e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342346191406,0.0,0.0,9.192719880957156e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.0,0.0,9.68038075370714e-05,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.0,0.0,7.149900193326175e-05,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342346191406,0.0,0.0,9.680376388132572e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,0.000459194969153,284.9234619140625,294.1499938964844,287.31591796875,282.9775085449219,289.8247985839844,287.9247741699219,285.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794951183721,3.4665292858448993e-09,0.0009794917423278,-0.0081338081508874,0.0,0.0,0.0,-0.006531317718327,60.0,1.488037347793579,-0.0,-6.541307584484457e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,9.210424468619748e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93505859375,0.0,0.0,9.699024667497724e-05,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,7.163670670706779e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,9.699021029518916e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.0,0.0,0.0004600794054567,284.9247741699219,294.1499938964844,287.2388610839844,282.94354248046875,289.7804870605469,287.8435363769531,285.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.437947392463684,-0.0,-6.56652545671932e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,9.210424468619748e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93505859375,0.0,0.0,9.699024667497724e-05,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,7.163670670706779e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,9.699021029518916e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.0,0.0,0.0004600794054567,284.9247741699219,294.1499938964844,287.2388610839844,282.94354248046875,289.7804870605469,287.8435363769531,285.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.437947392463684,-0.0,-6.56652545671932e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
