time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270540,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,9.228863928001374e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93585205078125,0.0,0.0,9.718442015582696e-05,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,7.178012310760096e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,9.718438377603889e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.935546875,0.0,0.0,0.000461000483483,284.92608642578125,294.1499938964844,287.1625061035156,282.9098815917969,289.7354431152344,287.75665283203125,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.38811993598938,-0.0,-6.592840406938194e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,9.228863928001374e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93585205078125,0.0,0.0,9.718442015582696e-05,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,7.178012310760096e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,9.718438377603889e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.935546875,0.0,0.0,0.000461000483483,284.92608642578125,294.1499938964844,287.1625061035156,282.9098815917969,289.7354431152344,287.75665283203125,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.38811993598938,-0.0,-6.592840406938194e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,9.247686102753504e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.0,0.0,9.738262451719493e-05,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365234375,0.0,0.0,7.192651537479833e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,9.738258813740686e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,0.0004619406827259,284.92742919921875,294.1499938964844,287.0873718261719,282.8768920898437,289.6898498535156,287.66571044921875,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279079586267,0.0,0.0,0.0,-0.0068707689642906,60.0,1.3387668132781982,-0.0,-6.619756476311522e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,9.247686102753504e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.0,0.0,9.738262451719493e-05,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365234375,0.0,0.0,7.192651537479833e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,9.738258813740686e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,0.0004619406827259,284.92742919921875,294.1499938964844,287.0873718261719,282.8768920898437,289.6898498535156,287.66571044921875,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279079586267,0.0,0.0,0.0,-0.0068707689642906,60.0,1.3387668132781982,-0.0,-6.619756476311522e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,9.266618872061372e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,9.758200030773878e-05,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,7.207377348095179e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,9.758196392795072e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,0.0004628864408005,284.9288024902344,294.1499938964844,287.0139465332031,282.8450012207031,289.6436462402344,287.57135009765625,285.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.0105458572506904,0.0,0.0,0.0,-0.0069876918569207,60.0,1.2903302907943726,-0.0,-6.646886419048317e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,9.266618872061372e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,9.758200030773878e-05,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,7.207377348095179e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,9.758196392795072e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,0.0004628864408005,284.9288024902344,294.1499938964844,287.0139465332031,282.8450012207031,289.6436462402344,287.57135009765625,285.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.0105458572506904,0.0,0.0,0.0,-0.0069876918569207,60.0,1.2903302907943726,-0.0,-6.646886419048317e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.0,0.0,9.276052878703922e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,9.768133895704524e-05,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,7.214714423753321e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.0,0.0,9.768130257725716e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,0.0004633576609194,284.9294738769531,294.1499938964844,286.9780578613281,282.82958984375,289.6203308105469,287.5233764648437,285.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504631334611986e-09,0.000988368759863,-0.010853755287826,0.0,0.0,0.0,-0.0070459502749145,60.0,1.2664737701416016,-0.0,-6.660424389792753e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383239746094,0.0,0.0,9.285403211833908e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,9.777980449143796e-05,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,7.221986743388698e-05,298.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383239746094,0.0,0.0,9.77797681116499e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,0.0004638247482944,284.93017578125,294.1499938964844,286.9428100585937,282.8145751953125,289.59686279296875,287.4750671386719,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621115934355657e-09,0.0009893648093566,-0.0111589441075921,0.0,0.0,0.0,-0.0071036969311535,60.0,1.2429765462875366,-0.0,-6.673857910755032e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.0,0.0,9.29872112465091e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,9.792004857445136e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,7.232344796648249e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.0,0.0,9.792001219466329e-05,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,0.000464490003651,284.93115234375,294.1499938964844,286.89324951171875,282.7937927246094,289.5628967285156,287.4052429199219,285.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018781371444e-09,0.0009907834464684,-0.0115936044603586,0.0,0.0,0.0,-0.0071859424933791,60.0,1.209727168083191,-0.0,-6.69301343236839e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.0,0.0,9.30383612285368e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.0,0.0,9.797391976462676e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390869140625,0.0,0.0,7.236324017867446e-05,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.0,0.0,9.79738833848387e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.0,0.0,0.0004647455352824,284.9315490722656,294.1499938964844,286.8743896484375,282.7859802246094,289.5496520996094,287.37811279296875,285.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175338864326,60.0,1.1969995498657229,-0.0,-6.700378207824542e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.0,0.0,9.32172333705239e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.0,0.0,9.816227247938514e-05,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399719238281,0.0,0.0,7.250235648825765e-05,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.0,0.0,9.816223609959708e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398498535156,0.0,0.0,0.0004656390228774,284.9329528808594,294.1499938964844,286.80926513671875,282.7596435546875,289.501953125,287.2819519042969,285.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,-0.0073279966600239,60.0,1.1530451774597168,-0.0,-6.72616309316254e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.0,0.0,9.32172333705239e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.0,0.0,9.816227247938514e-05,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399719238281,0.0,0.0,7.250235648825765e-05,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.0,0.0,9.816223609959708e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398498535156,0.0,0.0,0.0004656390228774,284.9329528808594,294.1499938964844,286.80926513671875,282.7596435546875,289.501953125,287.2819519042969,285.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,-0.0073279966600239,60.0,1.1530451774597168,-0.0,-6.72616309316254e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,9.339063399238512e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.0,0.0,9.834486991167068e-05,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.0,0.0,7.263722363859415e-05,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,9.83448335318826e-05,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.0,0.0,0.0004665051819756,284.9343566894531,294.1499938964844,286.7478942871094,282.73590087890625,289.4539794921875,287.1872863769531,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.2895736679658975e-09,0.0009950809180736,-0.0129102393984794,0.0,0.0,0.0,-0.0074350810609757,60.0,1.1109126806259155,-0.0,-6.751206171884405e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,9.339063399238512e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.0,0.0,9.834486991167068e-05,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.0,0.0,7.263722363859415e-05,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,9.83448335318826e-05,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.0,0.0,0.0004665051819756,284.9343566894531,294.1499938964844,286.7478942871094,282.73590087890625,289.4539794921875,287.1872863769531,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.2895736679658975e-09,0.0009950809180736,-0.0129102393984794,0.0,0.0,0.0,-0.0074350810609757,60.0,1.1109126806259155,-0.0,-6.751206171884405e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,9.355704241897912e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.0,0.0,9.852011135080828e-05,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.0,0.0,7.276665564859286e-05,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,9.852007497102022e-05,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416809082031,0.0,0.0,0.0004673364455811,284.935791015625,294.1499938964844,286.6908264160156,282.71514892578125,289.4056701660156,287.095947265625,285.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496880284283634e-09,0.0009968535741791,-0.0134533401578664,0.0,0.0,0.0,-0.0075378520414233,60.0,1.071603536605835,-0.0,-6.775284333571109e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,9.355704241897912e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.0,0.0,9.852011135080828e-05,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.0,0.0,7.276665564859286e-05,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,9.852007497102022e-05,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416809082031,0.0,0.0,0.0004673364455811,284.935791015625,294.1499938964844,286.6908264160156,282.71514892578125,289.4056701660156,287.095947265625,285.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496880284283634e-09,0.0009968535741791,-0.0134533401578664,0.0,0.0,0.0,-0.0075378520414233,60.0,1.071603536605835,-0.0,-6.775284333571109e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.0,0.0,9.363766002934426e-05,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.0,0.0,9.860499994829296e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.0,0.0,7.282935257535428e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.0,0.0,9.860497084446251e-05,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.0,0.0,0.0004677391552831,284.9364929199219,294.1499938964844,286.6640625,282.7060546875,289.3814697265625,287.0516967773437,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977179579436,5.597304841842288e-09,0.0009977123700082,-0.0137164276093244,0.0,0.0,0.0,-0.0075876372866332,60.0,1.052950143814087,-0.0,-6.786963524518796e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.0,0.0,9.371613850817084e-05,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.0,0.0,9.868764027487488e-05,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.0,0.0,7.289039058377966e-05,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.0,0.0,9.86876038950868e-05,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,0.0004681311547756,284.9372253417969,294.1499938964844,286.6385498046875,282.6978454589844,289.3572082519531,287.0086669921875,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998554052785,5.695064864141841e-09,0.0009985483484342,-0.0139725320041179,0.0,0.0,0.0,-0.0076361009851098,60.0,1.0350948572158811,-0.0,-6.798342866431994e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,9.386635065311566e-05,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.0,0.0,9.884582686936484e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.0,0.0,7.30072206351906e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,9.884579048957676e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.0,0.0,0.0004688815097324,284.9386901855469,294.1499938964844,286.59161376953125,282.684326171875,289.30865478515625,286.9259033203125,285.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001542977988,5.882188958139522e-09,0.0010001484770327,-0.0144627382978796,0.0,0.0,0.0,-0.0077288667671382,60.0,1.001621961593628,-0.0,-6.820150844077943e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,9.386635065311566e-05,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.0,0.0,9.884582686936484e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.0,0.0,7.30072206351906e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,9.884579048957676e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.0,0.0,0.0004688815097324,284.9386901855469,294.1499938964844,286.59161376953125,282.684326171875,289.30865478515625,286.9259033203125,285.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001542977988,5.882188958139522e-09,0.0010001484770327,-0.0144627382978796,0.0,0.0,0.0,-0.0077288667671382,60.0,1.001621961593628,-0.0,-6.820150844077943e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.0,0.0,9.400628186995164e-05,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.0,0.0,9.899317956296728e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.0,0.0,7.311606168514118e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.0,0.0,9.89931504591368e-05,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.0,0.0,0.0004695804964285,284.9401550292969,294.1499938964844,286.55047607421875,282.6750183105469,289.2601013183594,286.8489074707031,285.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016452288255,6.056505519325128e-09,0.0010016391752287,-0.01491938252002,0.0,0.0,0.0,-0.0078152827918529,60.0,0.9718402624130248,-0.0,-6.840497235316434e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.0,0.0,9.400628186995164e-05,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.0,0.0,9.899317956296728e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.0,0.0,7.311606168514118e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.0,0.0,9.89931504591368e-05,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.0,0.0,0.0004695804964285,284.9401550292969,294.1499938964844,286.55047607421875,282.6750183105469,289.2601013183594,286.8489074707031,285.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016452288255,6.056505519325128e-09,0.0010016391752287,-0.01491938252002,0.0,0.0,0.0,-0.0078152827918529,60.0,0.9718402624130248,-0.0,-6.840497235316434e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.0,0.0,9.413222869625316e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.0,0.0,9.91258057183586e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.0,0.0,7.321401790250093e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.0,0.0,9.912577661452816e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,0.0004702096339315,284.9416198730469,294.1499938964844,286.5156555175781,282.6703186035156,289.2117004394531,286.7789001464844,285.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029869154095,6.2133955758270085e-09,0.0010029807453975,-0.0153303686529397,0.0,0.0,0.0,-0.0078930603340268,60.0,0.9462056756019592,-0.0,-6.858835632783666e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.0,0.0,9.413222869625316e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.0,0.0,9.91258057183586e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.0,0.0,7.321401790250093e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.0,0.0,9.912577661452816e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,0.0004702096339315,284.9416198730469,294.1499938964844,286.5156555175781,282.6703186035156,289.2117004394531,286.7789001464844,285.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029869154095,6.2133955758270085e-09,0.0010029807453975,-0.0153303686529397,0.0,0.0,0.0,-0.0078930603340268,60.0,0.9462056756019592,-0.0,-6.858835632783666e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,9.424019663129002e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.0,0.0,9.923949983203784e-05,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0,7.329798972932622e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,9.923947072820738e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.0,0.0,0.0004707489570137,284.943115234375,294.1499938964844,286.4877014160156,282.6706237792969,289.16357421875,286.71636962890625,285.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041370987892,6.3478835521380014e-09,0.0010041308123618,-0.0156826637685298,0.0,0.0,0.0,-0.0079597318544983,60.0,0.9249005317687988,-0.0,-6.874574864923488e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,9.424019663129002e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.0,0.0,9.923949983203784e-05,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0,7.329798972932622e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,9.923947072820738e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.0,0.0,0.0004707489570137,284.943115234375,294.1499938964844,286.4877014160156,282.6706237792969,289.16357421875,286.71636962890625,285.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041370987892,6.3478835521380014e-09,0.0010041308123618,-0.0156826637685298,0.0,0.0,0.0,-0.0079597318544983,60.0,0.9249005317687988,-0.0,-6.874574864923488e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,9.428671910427512e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,9.928848885465412e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.0,0.0,7.333417306654155e-05,298.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,9.928845247486606e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.0,0.0,0.000470981321996,284.94384765625,294.1499938964844,286.4764404296875,282.6727905273437,289.1396179199219,286.68780517578125,285.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046327952295,6.405826979971607e-09,0.0010046263923868,-0.0158344469964504,0.0,0.0,0.0,-0.0079884575679898,60.0,0.915839433670044,-0.0,-6.88136196913547e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.0,0.0,9.4326474936679e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.0,0.0,9.933035471476614e-05,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.0,0.0,7.336509588640183e-05,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.0,0.0,9.933031833497807e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.0,0.0,0.0004711799265351,284.9446105957031,294.1499938964844,286.46710205078125,282.67633056640625,289.1158142089844,286.6614990234375,285.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050563141703,6.455346479583568e-09,0.0010050497949123,-0.015964163467288,0.0,0.0,0.0,-0.0080130072310566,60.0,0.9081209301948548,-0.0,-6.887164261115687e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.0,0.0,9.437718836124986e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.0,0.0,9.938376024365424e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.0,0.0,7.340453885262832e-05,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.0,0.0,9.93837311398238e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.0,0.0,0.0004714332753792,284.9458312988281,294.1499938964844,286.45623779296875,282.6850891113281,289.0779724121094,286.6231384277344,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055965976789,6.518513728792641e-09,0.0010055900784209,-0.0161296278238296,0.0,0.0,0.0,-0.0080443220213055,60.0,0.8980381488800049,-0.0,-6.894570248050513e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,9.438685810891911e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.0,0.0,9.939394658431412e-05,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.0,0.0,7.341206219280139e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,9.939391020452604e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,0.0004714815877377,284.9461364746094,294.1499938964844,286.454345703125,282.6878967285156,289.0685729980469,286.61431884765625,285.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056995088234,6.530558316342194e-09,0.0010056929895654,-0.0161611773073673,0.0,0.0,0.0,-0.0080502927303314,60.0,0.8960177898406982,-0.0,-6.895982807009204e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,9.441559086553752e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,9.942419274011628e-05,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.0,0.0,7.343440665863454e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,9.94241636362858e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0,0.0004716250987257,284.9476318359375,294.1499938964844,286.45001220703125,282.70562744140625,289.0220642089844,286.5767517089844,285.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060054482892,6.566322152679049e-09,0.0010059989290311,-0.0162548590451478,0.0,0.0,0.0,-0.0080680232495069,60.0,0.8897977471351624,-0.0,-6.900177851321132e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,9.441559086553752e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,9.942419274011628e-05,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.0,0.0,7.343440665863454e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,9.94241636362858e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0,0.0004716250987257,284.9476318359375,294.1499938964844,286.45001220703125,282.70562744140625,289.0220642089844,286.5767517089844,285.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060054482892,6.566322152679049e-09,0.0010059989290311,-0.0162548590451478,0.0,0.0,0.0,-0.0080680232495069,60.0,0.8897977471351624,-0.0,-6.900177851321132e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,9.44244020502083e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,9.943347686203197e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95074462890625,0.0,0.0,7.34412606107071e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,9.943344775820152e-05,298.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,0.0004716691328212,284.9491577148437,294.1499938964844,286.45001220703125,282.7259521484375,288.97625732421875,286.5468139648437,285.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060992790386,6.577277833486049e-09,0.0010060926433652,-0.016283556818962,0.0,0.0,0.0,-0.0080734547227621,60.0,0.8874221444129944,-0.0,-6.901463223130122e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,9.44244020502083e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,9.943347686203197e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95074462890625,0.0,0.0,7.34412606107071e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,9.943344775820152e-05,298.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,0.0004716691328212,284.9491577148437,294.1499938964844,286.45001220703125,282.7259521484375,288.97625732421875,286.5468139648437,285.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060992790386,6.577277833486049e-09,0.0010060926433652,-0.016283556818962,0.0,0.0,0.0,-0.0080734547227621,60.0,0.8874221444129944,-0.0,-6.901463223130122e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,9.442459122510628e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,9.943368058884516e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,7.344140612985939e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,9.943364420905708e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,0.0004716700932476,284.95068359375,294.1499938964844,286.45001220703125,282.7449645996094,288.9313659667969,286.5243530273437,285.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061010252684,6.577490108128359e-09,0.0010060945060104,-0.0162841137498617,0.0,0.0,0.0,-0.008073559962213,60.0,0.8865281939506531,-0.0,-6.901488092125875e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,9.442459122510628e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,9.943368058884516e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,7.344140612985939e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,9.943364420905708e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,0.0004716700932476,284.95068359375,294.1499938964844,286.45001220703125,282.7449645996094,288.9313659667969,286.5243530273437,285.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061010252684,6.577490108128359e-09,0.0010060945060104,-0.0162841137498617,0.0,0.0,0.0,-0.008073559962213,60.0,0.8865281939506531,-0.0,-6.901488092125875e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,9.442177542950958e-05,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,9.943070472218096e-05,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,7.34392087906599e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,9.94306756183505e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.0,0.0,0.0004716559778898,284.95147705078125,294.1499938964844,286.45001220703125,282.75396728515625,288.9092102050781,286.5152282714844,285.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060708737,6.573960042999261e-09,0.001006064354442,-0.0162748657166957,0.0,0.0,0.0,-0.0080718100070953,60.0,0.8861544132232666,-0.0,-6.901073845710928e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,9.44171188166365e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.0,0.0,9.942580800270662e-05,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,7.343559263972566e-05,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,9.942577162291856e-05,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.0,0.0,0.0004716327530331,284.9522399902344,294.1499938964844,286.45001220703125,282.7626647949219,288.8872375488281,286.5072021484375,285.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060212807729,6.5681491356883726e-09,0.0010060146450996,-0.0162596441805362,0.0,0.0,0.0,-0.008068929426372,60.0,0.8857816457748413,-0.0,-6.900391724684597e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,9.44022904150188e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.0,0.0,9.941018652170897e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.0,0.0,7.342406024690717e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,9.941015741787852e-05,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.0,0.0,0.0004715586546808,284.95379638671875,294.1499938964844,286.45001220703125,282.7791442871094,288.8439025878906,286.4939270019531,285.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.5496461587599705e-09,0.0010058564366772,-0.0162111781537532,0.0,0.0,0.0,-0.0080597568303346,60.0,0.8850116729736328,-0.0,-6.898221727169584e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
