time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272880,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,9.44022904150188e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.0,0.0,9.941018652170897e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.0,0.0,7.342406024690717e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,9.941015741787852e-05,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.0,0.0,0.0004715586546808,284.95379638671875,294.1499938964844,286.45001220703125,282.7791442871094,288.8439025878906,286.4939270019531,285.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.5496461587599705e-09,0.0010058564366772,-0.0162111781537532,0.0,0.0,0.0,-0.0080597568303346,60.0,0.8850116729736328,-0.0,-6.898221727169584e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,9.438034612685442e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551696777344,0.0,0.0,9.938708535628392e-05,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550476074219,0.0,0.0,7.34069908503443e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,9.938704897649586e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.0,0.0,0.0004714490787591,284.9553527832031,294.1499938964844,286.45001220703125,282.79443359375,288.80126953125,286.4835205078125,285.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522284046184268e-09,0.0010056225582957,-0.0161395035684108,0.0,0.0,0.0,-0.0080461921170353,60.0,0.8841957449913025,-0.0,-6.895012205632156e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,9.438034612685442e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551696777344,0.0,0.0,9.938708535628392e-05,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550476074219,0.0,0.0,7.34069908503443e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,9.938704897649586e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.0,0.0,0.0004714490787591,284.9553527832031,294.1499938964844,286.45001220703125,282.79443359375,288.80126953125,286.4835205078125,285.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522284046184268e-09,0.0010056225582957,-0.0161395035684108,0.0,0.0,0.0,-0.0080461921170353,60.0,0.8841957449913025,-0.0,-6.895012205632156e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.0,0.0,9.435182437300682e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.0,0.0,9.935705020325258e-05,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.0,0.0,7.338480645557866e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.0,0.0,9.935702109942211e-05,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,0.000471306615509,284.9569091796875,294.1499938964844,286.45001220703125,282.8085632324219,288.7594299316406,286.47564697265625,285.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724046794734e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.8833277225494385,-0.0,-6.890842740858717e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.0,0.0,9.435182437300682e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.0,0.0,9.935705020325258e-05,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.0,0.0,7.338480645557866e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.0,0.0,9.935702109942211e-05,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,0.000471306615509,284.9569091796875,294.1499938964844,286.45001220703125,282.8085632324219,288.7594299316406,286.47564697265625,285.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724046794734e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.8833277225494385,-0.0,-6.890842740858717e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,9.431717626284808e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,9.932056127581744e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,7.335785630857572e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,9.9320532171987e-05,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,0.0004711335350293,284.9584655761719,294.1499938964844,286.45001220703125,282.82159423828125,288.71832275390625,286.4696655273437,285.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.8824138045310974,-0.0,-6.88577941332369e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,9.431717626284808e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,9.932056127581744e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,7.335785630857572e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,9.9320532171987e-05,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,0.0004711335350293,284.9584655761719,294.1499938964844,286.45001220703125,282.82159423828125,288.71832275390625,286.4696655273437,285.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.8824138045310974,-0.0,-6.88577941332369e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,9.429771307623014e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,9.93000649032183e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577941894531,0.0,0.0,7.334272231673822e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,9.930003579938784e-05,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0004710363282356,284.9592590332031,294.1499938964844,286.45001220703125,282.82769775390625,288.6980895996094,286.4672546386719,285.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951239749789,60.0,0.8819403648376465,-0.0,-6.882936531837913e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.0,0.0,9.42769183893688e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95849609375,0.0,0.0,9.92781642707996e-05,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,7.332654058700427e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.0,0.0,9.927813516696916e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.958251953125,0.0,0.0,0.0004709324275609,284.96002197265625,294.1499938964844,286.45001220703125,282.83355712890625,288.6780090332031,286.46514892578125,285.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,0.8814573287963867,-0.0,-6.879899672185277e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.0,0.0,9.423727169632912e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95947265625,0.0,0.0,9.923641482600942e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,7.329571235459298e-05,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.0,0.0,9.923638572217897e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,0.0004707344050984,284.96142578125,294.1499938964844,286.45001220703125,282.8432312011719,288.64312744140625,286.4620361328125,285.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931602259545e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.8805851936340332,-0.0,-6.87411230160251e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595642089844,0.0,0.0,9.423158189747484e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.0,0.0,9.923042671289296e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595031738281,0.0,0.0,7.329128129640594e-05,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595642089844,0.0,0.0,9.923039760906248e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593811035156,0.0,0.0,0.0004707059997599,284.96160888671875,294.1499938964844,286.45001220703125,282.844482421875,288.6383972167969,286.461669921875,285.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.8804642558097839,-0.0,-6.873281677144405e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.0,0.0,9.418174158781768e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96075439453125,0.0,0.0,9.917793795466424e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,7.325251499423757e-05,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.0,0.0,9.91779161267914e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.0,0.0,0.0004704570164903,284.9631652832031,294.1499938964844,286.45001220703125,282.8544616699219,288.5995178222656,286.4590148925781,285.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.8794372081756592,-0.0,-6.866009982786636e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.0,0.0,9.418174158781768e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96075439453125,0.0,0.0,9.917793795466424e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,7.325251499423757e-05,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.0,0.0,9.91779161267914e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.0,0.0,0.0004704570164903,284.9631652832031,294.1499938964844,286.45001220703125,282.8544616699219,288.5995178222656,286.4590148925781,285.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.8794372081756592,-0.0,-6.866009982786636e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,9.412797953700648e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,9.912132372846828e-05,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617614746094,0.0,0.0,7.321070006582886e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,9.912130190059544e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.0,0.0,0.0004701884754467,284.9647521972656,294.1499938964844,286.45001220703125,282.8634948730469,288.56134033203125,286.4569702148437,285.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.8783815503120422,-0.0,-6.858170564782995e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,9.412797953700648e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,9.912132372846828e-05,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617614746094,0.0,0.0,7.321070006582886e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,9.912130190059544e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.0,0.0,0.0004701884754467,284.9647521972656,294.1499938964844,286.45001220703125,282.8634948730469,288.56134033203125,286.4569702148437,285.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.8783815503120422,-0.0,-6.858170564782995e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,9.40709069254808e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,9.906122431857511e-05,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,7.316630944842473e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,9.906119521474466e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,0.0004699033743236,284.9663391113281,294.1499938964844,286.45001220703125,282.8716735839844,288.5238647460937,286.4554138183594,285.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.8773022294044495,-0.0,-6.849853662060923e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,9.40709069254808e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,9.906122431857511e-05,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,7.316630944842473e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,9.906119521474466e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,0.0004699033743236,284.9663391113281,294.1499938964844,286.45001220703125,282.8716735839844,288.5238647460937,286.4554138183594,285.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.8773022294044495,-0.0,-6.849853662060923e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96356201171875,0.0,0.0,9.404131560586392e-05,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635925292969,0.0,0.0,9.903006139211357e-05,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635009765625,0.0,0.0,7.314329559449106e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96356201171875,0.0,0.0,9.903003228828312e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,0.0004697555559687,284.9671325683594,294.1499938964844,286.45001220703125,282.8754272460937,288.5054016113281,286.4548034667969,285.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,0.8767551183700562,-0.0,-6.845543509825802e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,9.40111349336803e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96417236328125,0.0,0.0,9.89982800092548e-05,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,7.31198160792701e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,9.899825090542436e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639587402344,0.0,0.0,0.0004696047981269,284.9679260253906,294.1499938964844,286.45001220703125,282.87896728515625,288.4870910644531,286.4542236328125,285.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149340005591511,0.0,0.0,0.0,-0.0078180525451898,60.0,0.8762041926383972,-0.0,-6.841148803005126e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,9.394931112183258e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.0,0.0,9.89331747405231e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,7.307173655135557e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,9.893314563669264e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651184082031,0.0,0.0,0.0004692959773819,284.9695129394531,294.1499938964844,286.45001220703125,282.8854675292969,288.45098876953125,286.45330810546875,285.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,0.875093400478363,-0.0,-6.832151200342197e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,9.394931112183258e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.0,0.0,9.89331747405231e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,7.307173655135557e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,9.893314563669264e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651184082031,0.0,0.0,0.0004692959773819,284.9695129394531,294.1499938964844,286.45001220703125,282.8854675292969,288.45098876953125,286.45330810546875,285.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,0.875093400478363,-0.0,-6.832151200342197e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,9.38860684982501e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665222167969,0.0,0.0,9.886657790048048e-05,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664001464844,0.0,0.0,7.302254380192608e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,9.886655607260764e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.0,0.0,0.0004689800844062,284.9710998535156,294.1499938964844,286.45001220703125,282.8912048339844,288.41552734375,286.4526062011719,285.1766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.8739744424819946,-0.0,-6.822953935170517e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,9.38860684982501e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665222167969,0.0,0.0,9.886657790048048e-05,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664001464844,0.0,0.0,7.302254380192608e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,9.886655607260764e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.0,0.0,0.0004689800844062,284.9710998535156,294.1499938964844,286.45001220703125,282.8912048339844,288.41552734375,286.4526062011719,285.1766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.8739744424819946,-0.0,-6.822953935170517e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676513671875,0.0,0.0,9.382206189911813e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676818847656,0.0,0.0,9.879917342914268e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9675598144531,0.0,0.0,7.297276169992983e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676513671875,0.0,0.0,9.879915160126984e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96746826171875,0.0,0.0,0.0004686603497248,284.9726867675781,294.1499938964844,286.45001220703125,282.896240234375,288.3807373046875,286.4520568847656,285.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.8728530406951904,-0.0,-6.813651509673947e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676513671875,0.0,0.0,9.382206189911813e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676818847656,0.0,0.0,9.879917342914268e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9675598144531,0.0,0.0,7.297276169992983e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676513671875,0.0,0.0,9.879915160126984e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96746826171875,0.0,0.0,0.0004686603497248,284.9726867675781,294.1499938964844,286.45001220703125,282.896240234375,288.3807373046875,286.4520568847656,285.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.8728530406951904,-0.0,-6.813651509673947e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.0,0.0,9.37579243327491e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,9.873163799056785e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96875,0.0,0.0,7.292287773452699e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.0,0.0,9.8731616162695e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,0.0004683400038629,284.9742736816406,294.1499938964844,286.45001220703125,282.90057373046875,288.3465881347656,286.4516296386719,285.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.8717347383499146,-0.0,-6.804337004950868e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.0,0.0,9.37579243327491e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,9.873163799056785e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96875,0.0,0.0,7.292287773452699e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.0,0.0,9.8731616162695e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,0.0004683400038629,284.9742736816406,294.1499938964844,286.45001220703125,282.90057373046875,288.3465881347656,286.4516296386719,285.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.8717347383499146,-0.0,-6.804337004950868e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.0,0.0,9.372601198265328e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,9.869803034234792e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,7.289805944310501e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.0,0.0,9.869800851447508e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96923828125,0.0,0.0,0.0004681805730797,284.9750671386719,294.1499938964844,286.45001220703125,282.90252685546875,288.3297424316406,286.4514465332031,285.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755512591144e-09,0.0009986489312723,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,0.8711785674095154,-0.0,-6.799704266313712e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,9.369431063532828e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700622558594,0.0,0.0,9.866464824881405e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9699401855469,0.0,0.0,7.287340122275054e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,9.86646264209412e-05,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698486328125,0.0,0.0,0.0004680222191382,284.9758605957031,294.1499938964844,286.45001220703125,282.904296875,288.3130798339844,286.4512939453125,285.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247116036833e-09,0.0009983110940083,-0.0138996569439768,0.0,0.0,0.0,-0.0076223141513764,60.0,0.8706252574920654,-0.0,-6.7951042126424e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711608886719,0.0,0.0,9.363432036479936e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97119140625,0.0,0.0,9.860147110885008e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710998535156,0.0,0.0,7.282674050657079e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711608886719,0.0,0.0,9.860144928097724e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709777832031,0.0,0.0,0.0004677225660998,284.9774169921875,294.1499938964844,286.45001220703125,282.9073181152344,288.2814636230469,286.4510498046875,285.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592484253469365e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,-0.0075852507725358,60.0,0.869573175907135,-0.0,-6.786402906300283e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712219238281,0.0,0.0,9.363185381516814e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.0,0.0,9.859887359198184e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,7.282481965376064e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712219238281,0.0,0.0,9.8598851764109e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710388183594,0.0,0.0,0.0004677102260757,284.9774780273437,294.1499938964844,286.45001220703125,282.9074401855469,288.2801513671875,286.4510192871094,285.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,0.869529664516449,-0.0,-6.78604479276146e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.972412109375,0.0,0.0,9.357116505270824e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9724426269531,0.0,0.0,9.853496885625646e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.0,0.0,7.277762051671743e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.972412109375,0.0,0.0,9.85349470283836e-05,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.0,0.0,0.0004674071096815,284.97906494140625,294.1499938964844,286.45001220703125,282.9100036621094,288.24786376953125,286.4508361816406,285.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,0.8684536218643188,-0.0,-6.777248984235484e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.972412109375,0.0,0.0,9.357116505270824e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9724426269531,0.0,0.0,9.853496885625646e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.0,0.0,7.277762051671743e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.972412109375,0.0,0.0,9.85349470283836e-05,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.0,0.0,0.0004674071096815,284.97906494140625,294.1499938964844,286.45001220703125,282.9100036621094,288.24786376953125,286.4508361816406,285.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,0.8684536218643188,-0.0,-6.777248984235484e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,9.35128700803034e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736328125,0.0,0.0,9.84735816018656e-05,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735412597656,0.0,0.0,7.273227674886584e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,9.847355977399276e-05,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0004671158967539,284.98065185546875,294.1499938964844,286.45001220703125,282.9120788574219,288.21612548828125,286.4506530761719,285.18121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,0.8674024343490601,-0.0,-6.768804183820977e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,9.35128700803034e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736328125,0.0,0.0,9.84735816018656e-05,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735412597656,0.0,0.0,7.273227674886584e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,9.847355977399276e-05,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0004671158967539,284.98065185546875,294.1499938964844,286.45001220703125,282.9120788574219,288.21612548828125,286.4506530761719,285.18121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,0.8674024343490601,-0.0,-6.768804183820977e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748229980469,0.0,0.0,9.345755097456276e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.974853515625,0.0,0.0,9.841533028520644e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747314453125,0.0,0.0,7.268925401149318e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748229980469,0.0,0.0,9.84153084573336e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,0.0004668395849876,284.98223876953125,294.1499938964844,286.45001220703125,282.9136962890625,288.1849975585937,286.4505310058594,285.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.8663812875747681,-0.0,-6.760796367188959e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748229980469,0.0,0.0,9.345755097456276e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.974853515625,0.0,0.0,9.841533028520644e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747314453125,0.0,0.0,7.268925401149318e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748229980469,0.0,0.0,9.84153084573336e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,0.0004668395849876,284.98223876953125,294.1499938964844,286.45001220703125,282.9136962890625,288.1849975585937,286.4505310058594,285.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.8663812875747681,-0.0,-6.760796367188959e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754333496094,0.0,0.0,9.34311974560842e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,9.838757250690831e-05,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.975341796875,0.0,0.0,7.266875036293641e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754333496094,0.0,0.0,9.838755067903548e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752502441406,0.0,0.0,0.0004667079192586,284.9830627441406,294.1499938964844,286.45001220703125,282.9143371582031,288.1696472167969,286.4504699707031,285.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339340081178534e-09,0.0009955071145668,-0.0130406180396676,0.0,0.0,0.0,-0.0074597559869289,60.0,0.8658839464187622,-0.0,-6.756982173783399e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760131835937,0.0,0.0,9.340579708805308e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760437011719,0.0,0.0,9.83608260867186e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,7.26489961380139e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760131835937,0.0,0.0,9.836080425884576e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9758605957031,0.0,0.0,0.0004665810556616,284.9838562011719,294.1499938964844,286.45001220703125,282.91485595703125,288.1544189453125,286.450439453125,285.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.307688066835681e-09,0.0009952364489436,-0.0129576949402689,0.0,0.0,0.0,-0.0074440645985305,60.0,0.8653958439826965,-0.0,-6.753307957296786e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
