time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275220,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,9.33581541175954e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772644042969,0.0,0.0,9.83106583589688e-05,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,7.261193968588486e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,9.831062925513834e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,0.00046634307364,284.9854431152344,294.1499938964844,286.45001220703125,282.9156799316406,288.1244201660156,286.4503479003906,285.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,0.8644493818283081,-0.0,-6.746417824388119e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,9.33581541175954e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772644042969,0.0,0.0,9.83106583589688e-05,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,7.261193968588486e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,9.831062925513834e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,0.00046634307364,284.9854431152344,294.1499938964844,286.45001220703125,282.9156799316406,288.1244201660156,286.4503479003906,285.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,0.8644493818283081,-0.0,-6.746417824388119e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,9.33151604840532e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,9.826538007473572e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,7.257849938469008e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,9.826535824686287e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,0.000466128316475,284.9870300292969,294.1499938964844,286.45001220703125,282.9161376953125,288.0949401855469,286.4502868652344,285.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.8635480999946594,-0.0,-6.740204128163897e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,9.33151604840532e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,9.826538007473572e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,7.257849938469008e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,9.826535824686287e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,0.000466128316475,284.9870300292969,294.1499938964844,286.45001220703125,282.9161376953125,288.0949401855469,286.4502868652344,285.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.8635480999946594,-0.0,-6.740204128163897e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.0,0.0,9.327734005637468e-05,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,9.822555148275568e-05,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796142578125,0.0,0.0,7.254908268805593e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.0,0.0,9.822552965488283e-05,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,0.0004659393744077,284.9886169433594,294.1499938964844,286.45001220703125,282.91632080078125,288.06597900390625,286.4502258300781,285.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,0.8626961708068848,-0.0,-6.734738633440429e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.0,0.0,9.327734005637468e-05,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,9.822555148275568e-05,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796142578125,0.0,0.0,7.254908268805593e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.0,0.0,9.822552965488283e-05,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,0.0004659393744077,284.9886169433594,294.1499938964844,286.45001220703125,282.91632080078125,288.06597900390625,286.4502258300781,285.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,0.8626961708068848,-0.0,-6.734738633440429e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.0,0.0,9.324517304776236e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.0,0.0,9.819168190006168e-05,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,7.252406794577837e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.0,0.0,9.819166007218882e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,0.0004657787212636,284.9902038574219,294.1499938964844,286.45001220703125,282.916259765625,288.0375671386719,286.4501953125,285.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,0.861897885799408,-0.0,-6.73009310503403e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.0,0.0,9.324517304776236e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.0,0.0,9.819168190006168e-05,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,7.252406794577837e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.0,0.0,9.819166007218882e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,0.0004657787212636,284.9902038574219,294.1499938964844,286.45001220703125,282.916259765625,288.0375671386719,286.4501953125,285.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,0.861897885799408,-0.0,-6.73009310503403e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,9.323137783212589e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,9.817715181270614e-05,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,7.251332863233984e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,9.81771299848333e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,0.0004657098033931,284.9909973144531,294.1499938964844,286.45001220703125,282.9161376953125,288.0235290527344,286.4501647949219,285.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.09029129958094e-09,0.0009933774126693,-0.0123881502076983,0.0,0.0,0.0,-0.0073362910188734,60.0,0.8615208864212036,-0.0,-6.728100032660222e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9821472167969,0.0,0.0,9.321914694737644e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,9.816427336772904e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,7.250382623169571e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9821472167969,0.0,0.0,9.81642515398562e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0004656487144529,284.9917907714844,294.1499938964844,286.45001220703125,282.9159545898437,288.0096435546875,286.4501647949219,285.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075050157898886e-09,0.0009932470275089,-0.0123482197523117,0.0,0.0,0.0,-0.0073287351988255,60.0,0.8611583709716797,-0.0,-6.72633433396186e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,9.319970558863132e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,9.814379882300273e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.0,0.0,7.248869951581582e-05,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,9.814377699512988e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,0.0004655515949707,284.993408203125,294.1499938964844,286.45001220703125,282.9154968261719,287.98223876953125,286.4501342773437,285.186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,0.8604791164398193,-0.0,-6.723526269070136e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,9.319970558863132e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,9.814379882300273e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.0,0.0,7.248869951581582e-05,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,9.814377699512988e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,0.0004655515949707,284.993408203125,294.1499938964844,286.45001220703125,282.9154968261719,287.98223876953125,286.4501342773437,285.186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,0.8604791164398193,-0.0,-6.723526269070136e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.0,0.0,9.318721276940778e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,9.813064389163628e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.0,0.0,7.247897883644328e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.0,0.0,9.813062206376344e-05,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,0.0004654891963582,284.9949951171875,294.1499938964844,286.45001220703125,282.9149169921875,287.9552917480469,286.4501037597656,285.1874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035222905291903e-09,0.0009929065126925,-0.0122438771650195,0.0,0.0,0.0,-0.0073089906945824,60.0,0.8598659038543701,-0.0,-6.72172220106404e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.0,0.0,9.318721276940778e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,9.813064389163628e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.0,0.0,7.247897883644328e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.0,0.0,9.813062206376344e-05,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,0.0004654891963582,284.9949951171875,294.1499938964844,286.45001220703125,282.9149169921875,287.9552917480469,286.4501037597656,285.1874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035222905291903e-09,0.0009929065126925,-0.0122438771650195,0.0,0.0,0.0,-0.0073089906945824,60.0,0.8598659038543701,-0.0,-6.72172220106404e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,9.317805233877152e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,9.812099597183987e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857788085937,0.0,0.0,7.247185567393899e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,9.812098141992465e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,0.0004654434451367,284.99658203125,294.1499938964844,286.45001220703125,282.9140014648437,287.9288330078125,286.4500732421875,285.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.8593071103096008,-0.0,-6.720399170490057e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,9.317805233877152e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,9.812099597183987e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857788085937,0.0,0.0,7.247185567393899e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,9.812098141992465e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,0.0004654434451367,284.99658203125,294.1499938964844,286.45001220703125,282.9140014648437,287.9288330078125,286.4500732421875,285.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.8593071103096008,-0.0,-6.720399170490057e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,9.316801151726396e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98712158203125,0.0,0.0,9.811042400542648e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870300292969,0.0,0.0,7.246404129546136e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,9.811040217755362e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,0.000465393270133,284.9981689453125,294.1499938964844,286.45001220703125,282.9125061035156,287.9028625488281,286.4500732421875,285.18878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.8587605357170105,-0.0,-6.718948242223632e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,9.316801151726396e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98712158203125,0.0,0.0,9.811042400542648e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870300292969,0.0,0.0,7.246404129546136e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,9.811040217755362e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,0.000465393270133,284.9981689453125,294.1499938964844,286.45001220703125,282.9125061035156,287.9028625488281,286.4500732421875,285.18878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.8587605357170105,-0.0,-6.718948242223632e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877319335937,0.0,0.0,9.316267824033277e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,9.810480696614832e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876708984375,0.0,0.0,7.245989399962127e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877319335937,0.0,0.0,9.810478513827547e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,0.0004653666401281,284.9989318847656,294.1499938964844,286.45001220703125,282.9115600585937,287.8900451660156,286.4500732421875,285.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004609615610889e-09,0.0009926446946337,-0.0121636735275387,0.0,0.0,0.0,-0.0072938147932291,60.0,0.8584861755371094,-0.0,-6.718178013898068e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,9.315714123658836e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,9.809897892409936e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,7.245559390867129e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,9.809895709622651e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881896972656,0.0,0.0,0.0004653389914892,284.9997253417969,294.1499938964844,286.45001220703125,282.91046142578125,287.8773498535156,286.4500427246094,285.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770491657614e-09,0.0009925856720656,-0.012145584449172,0.0,0.0,0.0,-0.0072903917171061,60.0,0.8582106828689575,-0.0,-6.717378653320338e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,9.31454706005752e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.0,0.0,9.80866825557314e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,7.244651351356879e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,9.808666800381616e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,0.0004652806965168,285.0013122558594,294.1499938964844,286.45001220703125,282.90789794921875,287.8522644042969,286.4500427246094,285.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.857655942440033,-0.0,-6.715693245951115e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,9.31454706005752e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.0,0.0,9.80866825557314e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,7.244651351356879e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,9.808666800381616e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,0.0004652806965168,285.0013122558594,294.1499938964844,286.45001220703125,282.90789794921875,287.8522644042969,286.4500427246094,285.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.857655942440033,-0.0,-6.715693245951115e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,9.31329996092245e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908752441406,0.0,0.0,9.80735567281954e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,7.243681466206908e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,9.807353490032256e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.0,0.0,0.0004652184143196,285.0028991699219,294.1499938964844,286.45001220703125,282.90478515625,287.82763671875,286.4500427246094,285.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.8570957779884338,-0.0,-6.713894151744172e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,9.31329996092245e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908752441406,0.0,0.0,9.80735567281954e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,7.243681466206908e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,9.807353490032256e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.0,0.0,0.0004652184143196,285.0028991699219,294.1499938964844,286.45001220703125,282.90478515625,287.82763671875,286.4500427246094,285.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.8570957779884338,-0.0,-6.713894151744172e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,9.311975736636668e-05,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,9.8059608717449e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920349121094,0.0,0.0,7.24265119060874e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,9.805959416553378e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,0.000465152261313,285.0044860839844,294.1499938964844,286.45001220703125,282.90118408203125,287.8034362792969,286.4500427246094,285.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.8565301895141602,-0.0,-6.711982791784976e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,9.311975736636668e-05,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,9.8059608717449e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920349121094,0.0,0.0,7.24265119060874e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,9.805959416553378e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,0.000465152261313,285.0044860839844,294.1499938964844,286.45001220703125,282.90118408203125,287.8034362792969,286.4500427246094,285.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.8565301895141602,-0.0,-6.711982791784976e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933776855469,0.0,0.0,9.310575114795938e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.993408203125,0.0,0.0,9.804486035136506e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.0,0.0,7.241561979753897e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933776855469,0.0,0.0,9.804484579944984e-05,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,0.0004650823248084,285.00604248046875,294.1499938964844,286.45001220703125,282.8970947265625,287.7796630859375,286.45001220703125,285.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.8559592366218567,-0.0,-6.709962008244474e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933776855469,0.0,0.0,9.310575114795938e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.993408203125,0.0,0.0,9.804486035136506e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.0,0.0,7.241561979753897e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933776855469,0.0,0.0,9.804484579944984e-05,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,0.0004650823248084,285.00604248046875,294.1499938964844,286.45001220703125,282.8970947265625,287.7796630859375,286.45001220703125,285.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.8559592366218567,-0.0,-6.709962008244474e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,9.309846791438758e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,9.803719149203972e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939270019531,0.0,0.0,7.240995910251513e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,9.803716966416688e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.0,0.0,0.0004650459159165,285.0068359375,294.1499938964844,286.45001220703125,282.8948669433594,287.7679443359375,286.45001220703125,285.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924532781558355e-09,0.0009919599397107,-0.0119538810104131,0.0,0.0,0.0,-0.0072541171684861,60.0,0.855671763420105,-0.0,-6.708911115538285e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,9.309100278187545e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9946594238281,0.0,0.0,9.80293334578164e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,7.240415288833901e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,9.802931162994356e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,0.0004650086339097,285.00762939453125,294.1499938964844,286.45001220703125,282.8925170898437,287.7563171386719,286.45001220703125,285.1927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915225559898317e-09,0.0009918803116306,-0.011929496191442,0.0,0.0,0.0,-0.0072495033964514,60.0,0.8553829789161682,-0.0,-6.70783464329361e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958801269531,0.0,0.0,9.307552682003006e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99591064453125,0.0,0.0,9.801303531276062e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,7.239211117848754e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958801269531,0.0,0.0,9.801301348488778e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957580566406,0.0,0.0,0.000464931334136,285.0091857910156,294.1499938964844,286.45001220703125,282.88751220703125,287.7333679199219,286.45001220703125,285.193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.8548017144203186,-0.0,-6.705602828560586e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958801269531,0.0,0.0,9.307552682003006e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99591064453125,0.0,0.0,9.801303531276062e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,7.239211117848754e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958801269531,0.0,0.0,9.801301348488778e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957580566406,0.0,0.0,0.000464931334136,285.0091857910156,294.1499938964844,286.45001220703125,282.88751220703125,287.7333679199219,286.45001220703125,285.193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.8548017144203186,-0.0,-6.705602828560586e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,9.305934509029612e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,9.79959950200282e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,7.2379523771815e-05,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,9.799597319215536e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970092773437,0.0,0.0,0.0004648505127988,285.0107421875,294.1499938964844,286.45001220703125,282.8820495605469,287.7108459472656,286.45001220703125,285.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.8542150855064392,-0.0,-6.70326940621635e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,9.305934509029612e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,9.79959950200282e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,7.2379523771815e-05,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,9.799597319215536e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970092773437,0.0,0.0,0.0004648505127988,285.0107421875,294.1499938964844,286.45001220703125,282.8820495605469,287.7108459472656,286.45001220703125,285.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.8542150855064392,-0.0,-6.70326940621635e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984130859375,0.0,0.0,9.304247214458884e-05,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.0,0.0,9.797822713153435e-05,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,7.236639794427902e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984130859375,0.0,0.0,9.797820530366153e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,0.0004647662281058,285.0123291015625,294.1499938964844,286.45001220703125,282.87615966796875,287.688720703125,286.45001220703125,285.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.8536233901977539,-0.0,-6.700836507889107e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984130859375,0.0,0.0,9.304247214458884e-05,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.0,0.0,9.797822713153435e-05,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,7.236639794427902e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984130859375,0.0,0.0,9.797820530366153e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,0.0004647662281058,285.0123291015625,294.1499938964844,286.45001220703125,282.87615966796875,287.688720703125,286.45001220703125,285.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.8536233901977539,-0.0,-6.700836507889107e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99969482421875,0.0,0.0,9.302492981078105e-05,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99969482421875,0.0,0.0,9.795975347515196e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996337890625,0.0,0.0,7.235275552375242e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99969482421875,0.0,0.0,9.795973164727911e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,0.0004646785964723,285.0138854980469,294.1499938964844,286.45001220703125,282.869873046875,287.6669921875,286.45001220703125,285.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.853026807308197,-0.0,-6.69830910737801e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99969482421875,0.0,0.0,9.302492981078105e-05,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99969482421875,0.0,0.0,9.795975347515196e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996337890625,0.0,0.0,7.235275552375242e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99969482421875,0.0,0.0,9.795973164727911e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,0.0004646785964723,285.0138854980469,294.1499938964844,286.45001220703125,282.869873046875,287.6669921875,286.45001220703125,285.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.853026807308197,-0.0,-6.69830910737801e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00030517578125,0.0,0.0,9.301592217525469e-05,298.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,9.795025835046545e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.0,0.0,7.234574877656996e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00030517578125,0.0,0.0,9.795024379855022e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,0.0004646335728466,285.0146484375,294.1499938964844,286.45001220703125,282.8666076660156,287.6562805175781,286.45001220703125,285.19561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.821606669480616e-09,0.0009910798398777,-0.0116842221468687,0.0,0.0,0.0,-0.0072030923329293,60.0,0.8527267575263977,-0.0,-6.697010235257039e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
