time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277560,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,9.30067471927032e-05,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.0,0.0,9.794060315471144e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,7.233861106215045e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,9.79405886027962e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008239746094,0.0,0.0,0.0004645877634175,285.01544189453125,294.1499938964844,286.45001220703125,282.8632202148437,287.6456604003906,286.45001220703125,285.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810173148683816e-09,0.0009909820510074,-0.0116542661562561,0.0,0.0,0.0,-0.0071974243037402,60.0,0.8524255156517029,-0.0,-6.695688625768528e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.0,0.0,9.298794611822814e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.0,0.0,9.792080527404325e-05,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,7.232398638734594e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.0,0.0,9.79207834461704e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.0,0.0,0.0004644938453566,285.0169982910156,294.1499938964844,286.45001220703125,282.8561706542969,287.62469482421875,286.45001220703125,285.1965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.8518196940422058,-0.0,-6.692980036859808e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.0,0.0,9.298794611822814e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.0,0.0,9.792080527404325e-05,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,7.232398638734594e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.0,0.0,9.79207834461704e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.0,0.0,0.0004644938453566,285.0169982910156,294.1499938964844,286.45001220703125,282.8561706542969,287.62469482421875,286.45001220703125,285.1965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.8518196940422058,-0.0,-6.692980036859808e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00347900390625,0.0,0.0,9.296854841522872e-05,298.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,9.79003743850626e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00341796875,0.0,0.0,7.230890332721174e-05,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00347900390625,0.0,0.0,9.790035983314738e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,0.000464396958705,285.0185241699219,294.1499938964844,286.45001220703125,282.8487548828125,287.6040954589844,286.45001220703125,285.1972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.851209282875061,-0.0,-6.690186182822799e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00347900390625,0.0,0.0,9.296854841522872e-05,298.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,9.79003743850626e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00341796875,0.0,0.0,7.230890332721174e-05,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00347900390625,0.0,0.0,9.790035983314738e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,0.000464396958705,285.0185241699219,294.1499938964844,286.45001220703125,282.8487548828125,287.6040954589844,286.45001220703125,285.1972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.851209282875061,-0.0,-6.690186182822799e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.0,0.0,9.294859046349302e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,9.787936141947284e-05,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,7.229337643366307e-05,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.0,0.0,9.78793395916e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,0.0004642972780857,285.02008056640625,294.1499938964844,286.45001220703125,282.84100341796875,287.5838623046875,286.45001220703125,285.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.850594699382782,-0.0,-6.687312747999385e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.0,0.0,9.294859046349302e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,9.787936141947284e-05,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,7.229337643366307e-05,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.0,0.0,9.78793395916e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,0.0004642972780857,285.02008056640625,294.1499938964844,286.45001220703125,282.84100341796875,287.5838623046875,286.45001220703125,285.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.850594699382782,-0.0,-6.687312747999385e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.292810136685148e-05,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.785778092918918e-05,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,7.227744208648801e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.785776637727396e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.0,0.0,0.000464194919914,285.0216064453125,294.1499938964844,286.45001220703125,282.8329162597656,287.56396484375,286.45001220703125,285.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.8499760627746582,-0.0,-6.68436257456051e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.292810136685148e-05,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.785778092918918e-05,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,7.227744208648801e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.785776637727396e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.0,0.0,0.000464194919914,285.0216064453125,294.1499938964844,286.45001220703125,282.8329162597656,287.56396484375,286.45001220703125,285.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.8499760627746582,-0.0,-6.68436257456051e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,9.291766764363274e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.0,0.0,9.784679423319176e-05,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,7.22693293937482e-05,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,9.784677968127652e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,0.0004641427949536,285.0223999023437,294.1499938964844,286.45001220703125,282.8287658691406,287.5541687011719,286.45001220703125,285.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120648155031e-09,0.0009900324512273,-0.0113633144646883,0.0,0.0,0.0,-0.0071423705667257,60.0,0.8496652841567993,-0.0,-6.682860487217114e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,9.290711022913456e-05,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,9.783567656995729e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072326660156,0.0,0.0,7.226111483760178e-05,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,9.783566201804206e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.0,0.0,0.0004640900879167,285.0231628417969,294.1499938964844,286.45001220703125,282.82452392578125,287.5444641113281,286.45001220703125,285.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288471475243,0.0,0.0,0.0,-0.0071358485147356,60.0,0.8493536710739136,-0.0,-6.681342057390793e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,9.288566070608796e-05,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00860595703125,0.0,0.0,9.781309199752286e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,7.224443834275007e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,9.781307744560765e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,0.0004639829567167,285.0246887207031,294.1499938964844,286.45001220703125,282.8158569335937,287.5252990722656,286.45001220703125,285.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.8487279415130615,-0.0,-6.678256170289387e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,9.288566070608796e-05,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00860595703125,0.0,0.0,9.781309199752286e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,7.224443834275007e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,9.781307744560765e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,0.0004639829567167,285.0246887207031,294.1499938964844,286.45001220703125,282.8158569335937,287.5252990722656,286.45001220703125,285.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.8487279415130615,-0.0,-6.678256170289387e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,9.286378917749973e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,9.779006359167396e-05,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,7.222742715384811e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,9.779004903975874e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,0.0004638737009372,285.0262145996094,294.1499938964844,286.45001220703125,282.806884765625,287.5064697265625,286.45001220703125,285.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.8480990529060364,-0.0,-6.675109887055444e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,9.286378917749973e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,9.779006359167396e-05,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,7.222742715384811e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,9.779004903975874e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,0.0004638737009372,285.0262145996094,294.1499938964844,286.45001220703125,282.806884765625,287.5064697265625,286.45001220703125,285.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.8480990529060364,-0.0,-6.675109887055444e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,9.284153929911554e-05,298.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,9.776662773219869e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,7.221011765068397e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,9.776661318028346e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.010986328125,0.0,0.0,0.0004637625534087,285.0277404785156,294.1499938964844,286.45001220703125,282.79766845703125,287.4879455566406,286.45001220703125,285.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,0.847467303276062,-0.0,-6.671909602573578e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,9.284153929911554e-05,298.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,9.776662773219869e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,7.221011765068397e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,9.776661318028346e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.010986328125,0.0,0.0,0.0004637625534087,285.0277404785156,294.1499938964844,286.45001220703125,282.79766845703125,287.4879455566406,286.45001220703125,285.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,0.847467303276062,-0.0,-6.671909602573578e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,9.28189474507235e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,9.774284262675792e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,7.219254621304572e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,9.774282807484268e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01226806640625,0.0,0.0,0.000463649717858,285.0292663574219,294.1499938964844,286.45001220703125,282.7882080078125,287.46978759765625,286.45001220703125,285.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.8468331694602966,-0.0,-6.66866171172842e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,9.28189474507235e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,9.774284262675792e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,7.219254621304572e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,9.774282807484268e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01226806640625,0.0,0.0,0.000463649717858,285.0292663574219,294.1499938964844,286.45001220703125,282.7882080078125,287.46978759765625,286.45001220703125,285.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.8468331694602966,-0.0,-6.66866171172842e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,9.280753874918446e-05,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,9.77308300207369e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,7.218366954475641e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,9.773080819286406e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0004635927034541,285.030029296875,294.1499938964844,286.45001220703125,282.78338623046875,287.4608459472656,286.45001220703125,285.201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036712139844,0.0,0.0,0.0,-0.0070743202231824,60.0,0.8465152382850647,-0.0,-6.667021779094284e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,9.279606456402688e-05,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,9.771874465513974e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,7.217474922072142e-05,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,9.771873010322452e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135498046875,0.0,0.0,0.000463535398012,285.03076171875,294.1499938964844,286.45001220703125,282.7785339355469,287.45196533203125,286.45001220703125,285.2022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672305300831,60.0,0.8461968898773193,-0.0,-6.665372609404585e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,9.277294157072902e-05,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,9.769439202500509e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148620605469,0.0,0.0,7.215676305349916e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,9.769437747308984e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,0.0004634199140127,285.03228759765625,294.1499938964844,286.45001220703125,282.76861572265625,287.4344177246094,286.45001220703125,285.2028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.8455590605735779,-0.0,-6.662049401029435e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,9.277294157072902e-05,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,9.769439202500509e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148620605469,0.0,0.0,7.215676305349916e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,9.769437747308984e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,0.0004634199140127,285.03228759765625,294.1499938964844,286.45001220703125,282.76861572265625,287.4344177246094,286.45001220703125,285.2028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.8455590605735779,-0.0,-6.662049401029435e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,9.274962940253316e-05,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,9.766984294401482e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,7.2138624091167e-05,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,9.766982111614196e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,0.0004633034404832,285.0337829589844,294.1499938964844,286.45001220703125,282.7585144042969,287.4172058105469,286.45001220703125,285.2034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,0.8449199795722961,-0.0,-6.658699902573062e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,9.274962940253316e-05,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,9.766984294401482e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,7.2138624091167e-05,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,9.766982111614196e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,0.0004633034404832,285.0337829589844,294.1499938964844,286.45001220703125,282.7585144042969,287.4172058105469,286.45001220703125,285.2034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,0.8449199795722961,-0.0,-6.658699902573062e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,9.272617171518505e-05,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,9.764513379195704e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,7.212038326542825e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,9.764511924004182e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.000463186239358,285.0352783203125,294.1499938964844,286.45001220703125,282.74822998046875,287.4002990722656,286.45001220703125,285.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.8442801237106323,-0.0,-6.655330508920089e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,9.272617171518505e-05,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,9.764513379195704e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,7.212038326542825e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,9.764511924004182e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.000463186239358,285.0352783203125,294.1499938964844,286.45001220703125,282.74822998046875,287.4002990722656,286.45001220703125,285.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.8442801237106323,-0.0,-6.655330508920089e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,9.270262671634556e-05,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,9.762034460436551e-05,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186767578125,0.0,0.0,7.210206968011335e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,9.76203300524503e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,0.0004630686307791,285.0367736816406,294.1499938964844,286.45001220703125,282.73779296875,287.3836669921875,286.45001220703125,285.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.8436399698257446,-0.0,-6.651949746583341e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,9.270262671634556e-05,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,9.762034460436551e-05,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186767578125,0.0,0.0,7.210206968011335e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,9.76203300524503e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,0.0004630686307791,285.0367736816406,294.1499938964844,286.45001220703125,282.73779296875,287.3836669921875,286.45001220703125,285.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.8436399698257446,-0.0,-6.651949746583341e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,9.269083238905296e-05,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,9.760793182067572e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,7.209290197351947e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,9.76079172687605e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0004630097537301,285.0375366210937,294.1499938964844,286.45001220703125,282.7325134277344,287.37548828125,286.45001220703125,285.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.8433198928833008,-0.0,-6.65025723378676e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199890136719,0.0,0.0,9.267904533771798e-05,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02001953125,0.0,0.0,9.759551903698592e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199584960937,0.0,0.0,7.20837342669256e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199890136719,0.0,0.0,9.759549720911308e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,0.0004629508766811,285.03826904296875,294.1499938964844,286.45001220703125,282.7272033691406,287.36737060546875,286.45001220703125,285.205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.00699492264539,60.0,0.8429999351501465,-0.0,-6.64856472099018e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212707519531,0.0,0.0,9.265549306292088e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212707519531,0.0,0.0,9.757071529747918e-05,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212097167969,0.0,0.0,7.206541340565309e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212707519531,0.0,0.0,9.757070074556395e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211486816406,0.0,0.0,0.0004628332389984,285.0397644042969,294.1499938964844,286.45001220703125,282.7164611816406,287.351318359375,286.45001220703125,285.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,0.8423606157302856,-0.0,-6.645184669196169e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212707519531,0.0,0.0,9.265549306292088e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212707519531,0.0,0.0,9.757071529747918e-05,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212097167969,0.0,0.0,7.206541340565309e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212707519531,0.0,0.0,9.757070074556395e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211486816406,0.0,0.0,0.0004628332389984,285.0397644042969,294.1499938964844,286.45001220703125,282.7164611816406,287.351318359375,286.45001220703125,285.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,0.8423606157302856,-0.0,-6.645184669196169e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,9.263199171982706e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,9.754596976563334e-05,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,7.204713620012626e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,9.754595521371812e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,0.0004627158341463,285.0412292480469,294.1499938964844,286.45001220703125,282.70562744140625,287.3355712890625,286.45001220703125,285.2065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343048587429621e-09,0.0009869876084849,-0.0104304030537605,0.0,0.0,0.0,-0.0069658500142395,60.0,0.8417245149612427,-0.0,-6.641813143914987e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,9.263199171982706e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,9.754596976563334e-05,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,7.204713620012626e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,9.754595521371812e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,0.0004627158341463,285.0412292480469,294.1499938964844,286.45001220703125,282.70562744140625,287.3355712890625,286.45001220703125,285.2065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343048587429621e-09,0.0009869876084849,-0.0104304030537605,0.0,0.0,0.0,-0.0069658500142395,60.0,0.8417245149612427,-0.0,-6.641813143914987e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238037109375,0.0,0.0,9.260390652343632e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238037109375,0.0,0.0,9.751638572197407e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,7.202528649941087e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238037109375,0.0,0.0,9.751637117005885e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,0.0004625755245797,285.042724609375,294.1499938964844,286.4516906738281,282.6942138671875,287.32012939453125,286.4501037597656,285.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804236728477e-09,0.0009866883046925,-0.0103386845439672,0.0,0.0,0.0,-0.0069484957493841,60.0,0.8415480256080627,-0.0,-6.637784366603229e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238037109375,0.0,0.0,9.260390652343632e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238037109375,0.0,0.0,9.751638572197407e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,7.202528649941087e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238037109375,0.0,0.0,9.751637117005885e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,0.0004625755245797,285.042724609375,294.1499938964844,286.4516906738281,282.6942138671875,287.32012939453125,286.4501037597656,285.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804236728477e-09,0.0009866883046925,-0.0103386845439672,0.0,0.0,0.0,-0.0069484957493841,60.0,0.8415480256080627,-0.0,-6.637784366603229e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,9.25671265576966e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,9.747765579959378e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250244140625,0.0,0.0,7.19966774340719e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,9.747764124767856e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,0.0004623918212018,285.044189453125,294.1499938964844,286.4566650390625,282.6817932128906,287.3050231933594,286.45074462890625,285.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262207919936145e-09,0.0009862963343039,-0.010218596085906,0.0,0.0,0.0,-0.0069257738068699,60.0,0.8430496454238892,-0.0,-6.632511428961152e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,9.25671265576966e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,9.747765579959378e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250244140625,0.0,0.0,7.19966774340719e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,9.747764124767856e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,0.0004623918212018,285.044189453125,294.1499938964844,286.4566650390625,282.6817932128906,287.3050231933594,286.45074462890625,285.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262207919936145e-09,0.0009862963343039,-0.010218596085906,0.0,0.0,0.0,-0.0069257738068699,60.0,0.8430496454238892,-0.0,-6.632511428961152e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
