time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279900,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,9.254585165763274e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,9.74552531260997e-05,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.025634765625,0.0,0.0,7.198013190645725e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,9.745523857418448e-05,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.000462285534013,285.044921875,294.1499938964844,286.4602966308594,282.6752624511719,287.297607421875,286.451416015625,285.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.235694905929677e-09,0.0009860696736723,-0.0101491305977106,0.0,0.0,0.0,-0.0069126305170357,60.0,0.8445780873298645,-0.0,-6.629462490082005e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,9.25229542190209e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263366699219,0.0,0.0,9.74311406025663e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,7.196232763817534e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,9.743112605065107e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,0.0004621711850631,285.045654296875,294.1499938964844,286.4646911621094,282.66851806640625,287.2903137207031,286.4523620605469,285.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.2071635064644405e-09,0.000985825783573,-0.0100743761286139,0.0,0.0,0.0,-0.0068984860554337,60.0,0.8466240167617798,-0.0,-6.626181914271001e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,9.247340494766831e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,9.7378964710515e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,7.192378689069301e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,9.737895015859976e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,0.0004619236569851,285.0470886230469,294.1499938964844,286.4755249023437,282.6545104980469,287.2760314941406,286.4551086425781,285.2090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,0.8519776463508606,-0.0,-6.619085013426229e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,9.247340494766831e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,9.7378964710515e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,7.192378689069301e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,9.737895015859976e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,0.0004619236569851,285.0470886230469,294.1499938964844,286.4755249023437,282.6545104980469,287.2760314941406,286.4551086425781,285.2090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,0.8519776463508606,-0.0,-6.619085013426229e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,9.242007217835636e-05,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,9.732280159369112e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,7.188229938037694e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,9.732278704177588e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287475585937,0.0,0.0,0.0004616572405211,285.0485534667969,294.1499938964844,286.4889831542969,282.6398620605469,287.26220703125,286.4591369628906,285.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078959836562035e-09,0.0009847293840721,-0.0097384713590145,0.0,0.0,0.0,-0.0068349302746355,60.0,0.8591490387916565,-0.0,-6.611450942273224e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,9.242007217835636e-05,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,9.732280159369112e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,7.188229938037694e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,9.732278704177588e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287475585937,0.0,0.0,0.0004616572405211,285.0485534667969,294.1499938964844,286.4889831542969,282.6398620605469,287.26220703125,286.4591369628906,285.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078959836562035e-09,0.0009847293840721,-0.0097384713590145,0.0,0.0,0.0,-0.0068349302746355,60.0,0.8591490387916565,-0.0,-6.611450942273224e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,9.236537152901292e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,9.726519783725962e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,7.18397568562068e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,9.72651832853444e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0004613840137608,285.04998779296875,294.1499938964844,286.5048522949219,282.6247253417969,287.2489013671875,286.46466064453125,285.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.0108005805450375e-09,0.000984146608971,-0.0095598874613642,0.0,0.0,0.0,-0.0068011404946446,60.0,0.8680196404457092,-0.0,-6.603625735124298e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,9.236537152901292e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,9.726519783725962e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,7.18397568562068e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,9.72651832853444e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0004613840137608,285.04998779296875,294.1499938964844,286.5048522949219,282.6247253417969,287.2489013671875,286.46466064453125,285.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.0108005805450375e-09,0.000984146608971,-0.0095598874613642,0.0,0.0,0.0,-0.0068011404946446,60.0,0.8680196404457092,-0.0,-6.603625735124298e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,9.231181320501491e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,9.720880188979208e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03131103515625,0.0,0.0,7.17981019988656e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,9.720878733787686e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03125,0.0,0.0,0.0004611164913512,285.0514221191406,294.1499938964844,286.5229187011719,282.60919189453125,287.2361145019531,286.4716796875,285.2108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440641863564e-09,0.0009835759410634,-0.009385029785335,0.0,0.0,0.0,-0.006768056191504,60.0,0.8784357309341431,-0.0,-6.595968926603747e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,9.231181320501491e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,9.720880188979208e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03131103515625,0.0,0.0,7.17981019988656e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,9.720878733787686e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03125,0.0,0.0,0.0004611164913512,285.0514221191406,294.1499938964844,286.5229187011719,282.60919189453125,287.2361145019531,286.4716796875,285.2108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440641863564e-09,0.0009835759410634,-0.009385029785335,0.0,0.0,0.0,-0.006768056191504,60.0,0.8784357309341431,-0.0,-6.595968926603747e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,9.228632552549244e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,9.718196088215336e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,7.177828229032457e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,9.718194633023812e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,0.0004609891911968,285.0521545410156,294.1499938964844,286.53271484375,282.6013488769531,287.2299499511719,286.4757995605469,285.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.912307366960022e-09,0.0009833043441176,-0.0093018235638737,0.0,0.0,0.0,-0.0067523131147027,60.0,0.8842072486877441,-0.0,-6.59232668454024e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,9.22622493817471e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,9.715660416986792e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.0,0.0,7.175954669946805e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,9.71565896179527e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,0.0004608688759617,285.0528564453125,294.1499938964844,286.5429382324219,282.5934143066406,287.22393798828125,286.4803466796875,285.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830516064539,3.882297594515194e-09,0.000983047648333,-0.0092231929302215,0.0,0.0,0.0,-0.0067374357022345,60.0,0.8903344869613647,-0.0,-6.588886236613689e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,9.22189574339427e-05,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03387451171875,0.0,0.0,9.711102029541507e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338134765625,0.0,0.0,7.172588084358722e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,9.711100574349985e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,0.0004606526636052,285.0542907714844,294.1499938964844,286.56475830078125,282.5775146484375,287.2123107910156,286.4904479980469,285.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283576309083855e-09,0.0009825864108279,-0.009081863798201,0.0,0.0,0.0,-0.0067106951028108,60.0,0.9034217000007628,-0.0,-6.58270380426984e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,9.22189574339427e-05,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03387451171875,0.0,0.0,9.711102029541507e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338134765625,0.0,0.0,7.172588084358722e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,9.711100574349985e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,0.0004606526636052,285.0542907714844,294.1499938964844,286.56475830078125,282.5775146484375,287.2123107910156,286.4904479980469,285.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283576309083855e-09,0.0009825864108279,-0.009081863798201,0.0,0.0,0.0,-0.0067106951028108,60.0,0.9034217000007628,-0.0,-6.58270380426984e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,9.218502964358775e-05,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,9.707528806757182e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,7.169949094532058e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,9.70752735156566e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,0.0004604831628967,285.05572509765625,294.1499938964844,286.5881042480469,282.56158447265625,287.2012939453125,286.5020751953125,285.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786075009060141e-09,0.0009822248248383,-0.0089710764586925,0.0,0.0,0.0,-0.0066897338256239,60.0,0.9177338480949402,-0.0,-6.577859323897428e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,9.218502964358775e-05,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,9.707528806757182e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,7.169949094532058e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,9.70752735156566e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,0.0004604831628967,285.05572509765625,294.1499938964844,286.5881042480469,282.56158447265625,287.2012939453125,286.5020751953125,285.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786075009060141e-09,0.0009822248248383,-0.0089710764586925,0.0,0.0,0.0,-0.0066897338256239,60.0,0.9177338480949402,-0.0,-6.577859323897428e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,9.216265607392415e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,9.705172851681708e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,7.168209413066506e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,9.705172124085948e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,0.0004603714332915,285.05712890625,294.1499938964844,286.6127624511719,282.5457763671875,287.1908874511719,286.5152282714844,285.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758193756198125e-09,0.0009819864062592,-0.0088980235159397,0.0,0.0,0.0,-0.0066759116016328,60.0,0.9331234693527222,-0.0,-6.574666144842922e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,9.216265607392415e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,9.705172851681708e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,7.168209413066506e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,9.705172124085948e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,0.0004603714332915,285.05712890625,294.1499938964844,286.6127624511719,282.5457763671875,287.1908874511719,286.5152282714844,285.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758193756198125e-09,0.0009819864062592,-0.0088980235159397,0.0,0.0,0.0,-0.0066759116016328,60.0,0.9331234693527222,-0.0,-6.574666144842922e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,9.215374302584678e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,9.70423425314948e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,7.167515286710113e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,9.704232797957955e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.0,0.0,0.0004603268753271,285.0585327148437,294.1499938964844,286.6385803222656,282.5302429199219,287.1810913085937,286.5299072265625,285.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747072430115851e-09,0.0009818911785259,-0.0088688833639025,0.0,0.0,0.0,-0.0066703981719911,60.0,0.9494627118110656,-0.0,-6.57339285226044e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,9.215374302584678e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,9.70423425314948e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,7.167515286710113e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,9.704232797957955e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.0,0.0,0.0004603268753271,285.0585327148437,294.1499938964844,286.6385803222656,282.5302429199219,287.1810913085937,286.5299072265625,285.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747072430115851e-09,0.0009818911785259,-0.0088688833639025,0.0,0.0,0.0,-0.0066703981719911,60.0,0.9494627118110656,-0.0,-6.57339285226044e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,9.215491445502266e-05,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,9.70435721683316e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03814697265625,0.0,0.0,7.167606963776052e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,9.704356489237398e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381164550781,0.0,0.0,0.0004603327543009,285.0592346191406,294.1499938964844,286.6518249511719,282.5226135253906,287.17645263671875,286.537841796875,285.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819073602557,3.748529486813368e-09,0.0009819036349654,-0.0088727008551359,0.0,0.0,0.0,-0.0066711199469864,60.0,0.95796537399292,-0.0,-6.573559119260608e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,9.215968748321755e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0388488769531,0.0,0.0,9.7048599855043e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,7.167978037614375e-05,298.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,9.704858530312777e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,0.000460356590338,285.0599365234375,294.1499938964844,286.665283203125,282.5151062011719,287.1719665527344,286.546142578125,285.2145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754469179995112e-09,0.0009819543920457,-0.0088882651180028,0.0,0.0,0.0,-0.006674064323306,60.0,0.9666494131088256,-0.0,-6.574239819201466e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,9.218081686412916e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,9.707085700938478e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400085449219,0.0,0.0,7.16962167643942e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,9.707084245746957e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,0.0004604621499311,285.06134033203125,294.1499938964844,286.6926574707031,282.50048828125,287.1634216308594,286.5638732910156,285.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,0.984506368637085,-0.0,-6.57725394148656e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,9.218081686412916e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,9.707085700938478e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400085449219,0.0,0.0,7.16962167643942e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,9.707084245746957e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,0.0004604621499311,285.06134033203125,294.1499938964844,286.6926574707031,282.50048828125,287.1634216308594,286.5638732910156,285.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,0.984506368637085,-0.0,-6.57725394148656e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,9.221732761943711e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,9.710930316941813e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,7.172461482696235e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,9.71092886175029e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,0.0004606445436365,285.062744140625,294.1499938964844,286.7205505371094,282.4865417480469,287.1555480957031,286.5831298828125,285.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.0029405355453491,-0.0,-6.582464351367889e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,9.221732761943711e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,9.710930316941813e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,7.172461482696235e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,9.71092886175029e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,0.0004606445436365,285.062744140625,294.1499938964844,286.7205505371094,282.4865417480469,287.1555480957031,286.5831298828125,285.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.0029405355453491,-0.0,-6.582464351367889e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,9.226828842656688e-05,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,9.716296335682272e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,7.176424696808681e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,9.71629488049075e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,0.0004608990857377,285.0641174316406,294.1499938964844,286.7486572265625,282.47344970703125,287.14825439453125,286.6038818359375,285.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.02180814743042,-0.0,-6.589739598439337e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,9.226828842656688e-05,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,9.716296335682272e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,7.176424696808681e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,9.71629488049075e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,0.0004608990857377,285.0641174316406,294.1499938964844,286.7486572265625,282.47344970703125,287.14825439453125,286.6038818359375,285.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.02180814743042,-0.0,-6.589739598439337e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,9.233220043824986e-05,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,9.723026596475393e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,7.181395631050691e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,9.723025868879633e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,0.0004612183547578,285.0655212402344,294.1499938964844,286.77685546875,282.4613342285156,287.1416015625,286.6260986328125,285.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513241201639,0.0,0.0,0.0,-0.0067805973812937,60.0,1.0409586429595947,-0.0,-6.598871493679327e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,9.233220043824986e-05,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,9.723026596475393e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,7.181395631050691e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,9.723025868879633e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,0.0004612183547578,285.0655212402344,294.1499938964844,286.77685546875,282.4613342285156,287.1416015625,286.6260986328125,285.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513241201639,0.0,0.0,0.0,-0.0067805973812937,60.0,1.0409586429595947,-0.0,-6.598871493679327e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444030761719,0.0,0.0,9.236852201865986e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444030761719,0.0,0.0,9.726851567393167e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,7.184220157796517e-05,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444030761719,0.0,0.0,9.726850112201646e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,0.0004613997589331,285.0661926269531,294.1499938964844,286.7908935546875,282.4556884765625,287.13848876953125,286.63775634765625,285.2173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841828141361,4.014608201430292e-09,0.0009841787395998,-0.0095698647201061,0.0,0.0,0.0,-0.0068030264228582,60.0,1.0505934953689575,-0.0,-6.604063429449526e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,9.240714280167596e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,9.730918100103736e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,7.187224400695413e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,9.730916644912212e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,0.0004615926591213,285.06689453125,294.1499938964844,286.80487060546875,282.45037841796875,287.13555908203125,286.6497497558594,285.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845941094681,4.062716385533349e-09,0.0009845900349318,-0.0096959127113223,0.0,0.0,0.0,-0.0068268752656877,60.0,1.0602366924285889,-0.0,-6.609585767591852e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,9.249034337699412e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,9.739679808262736e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,7.193695637397468e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,9.739678353071211e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,0.0004620082909241,285.0682678222656,294.1499938964844,286.8324890136719,282.4407043457031,287.1300964355469,286.6746520996094,285.2183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166366807112354e-09,0.0009854764211922,-0.0099674863740801,0.0,0.0,0.0,-0.0068782591260969,60.0,1.0794732570648191,-0.0,-6.621492332214984e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,9.249034337699412e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,9.739679808262736e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,7.193695637397468e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,9.739678353071211e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,0.0004620082909241,285.0682678222656,294.1499938964844,286.8324890136719,282.4407043457031,287.1300964355469,286.6746520996094,285.2183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166366807112354e-09,0.0009854764211922,-0.0099674863740801,0.0,0.0,0.0,-0.0068782591260969,60.0,1.0794732570648191,-0.0,-6.621492332214984e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,9.257951751351357e-05,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,9.7490701591596e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,7.200631080195308e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,9.749068703968078e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,0.0004624537250492,285.06964111328125,294.1499938964844,286.8595275878906,282.4324951171875,287.1252136230469,286.7006530761719,285.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864306775853,4.2774570552239766e-09,0.0009864263702183,-0.0102585507556796,0.0,0.0,0.0,-0.0069333314895629,60.0,1.0984840393066406,-0.0,-6.634265758975745e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,9.257951751351357e-05,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,9.7490701591596e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,7.200631080195308e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,9.749068703968078e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,0.0004624537250492,285.06964111328125,294.1499938964844,286.8595275878906,282.4324951171875,287.1252136230469,286.7006530761719,285.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864306775853,4.2774570552239766e-09,0.0009864263702183,-0.0102585507556796,0.0,0.0,0.0,-0.0069333314895629,60.0,1.0984840393066406,-0.0,-6.634265758975745e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,9.267152927350252e-05,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,9.758759551914407e-05,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,7.207787712104619e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,9.758758824318647e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,0.0004629133618436,285.0710144042969,294.1499938964844,286.8857421875,282.4259338378906,287.120849609375,286.7274475097656,285.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392088470694944e-09,0.0009874065872281,-0.0105588901787996,0.0,0.0,0.0,-0.0069901593960821,60.0,1.117146372795105,-0.0,-6.647459116493337e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,9.267152927350252e-05,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,9.758759551914407e-05,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,7.207787712104619e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,9.758758824318647e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,0.0004629133618436,285.0710144042969,294.1499938964844,286.8857421875,282.4259338378906,287.120849609375,286.7274475097656,285.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392088470694944e-09,0.0009874065872281,-0.0105588901787996,0.0,0.0,0.0,-0.0069901593960821,60.0,1.117146372795105,-0.0,-6.647459116493337e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,9.276391938328744e-05,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,9.768488962436096e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,7.214973447844386e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,9.768487507244572e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,0.000463374890387,285.0723571777344,294.1499938964844,286.91094970703125,282.42120361328125,287.11700439453125,286.7548217773437,285.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071857357470435e-09,0.0009883908787742,-0.0108604468405246,0.0,0.0,0.0,-0.0070472182705998,60.0,1.1352475881576538,-0.0,-6.660719265028092e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
