time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282240,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,9.276391938328744e-05,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,9.768488962436096e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,7.214973447844386e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,9.768487507244572e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,0.000463374890387,285.0723571777344,294.1499938964844,286.91094970703125,282.42120361328125,287.11700439453125,286.7548217773437,285.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071857357470435e-09,0.0009883908787742,-0.0108604468405246,0.0,0.0,0.0,-0.0070472182705998,60.0,1.1352475881576538,-0.0,-6.660719265028092e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,9.280931408284232e-05,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,9.773269266588612e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,7.218504470074549e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,9.77326781139709e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,0.0004636016383301,285.07305908203125,294.1499938964844,286.923095703125,282.4195556640625,287.11529541015625,286.7686462402344,285.2206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888790082186,4.56373738799698e-09,0.000988874468021,-0.0110086128115654,0.0,0.0,0.0,-0.0070752534084022,60.0,1.1439882516860962,-0.0,-6.667239205171428e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.285410487791523e-05,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.777985542314128e-05,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,7.22198819858022e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.777984814718366e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,0.0004638253594748,285.07373046875,294.1499938964844,286.9349060058594,282.4184265136719,287.1137084960937,286.782470703125,285.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534976768591e-09,0.0009893515380099,-0.0111548015847802,0.0,0.0,0.0,-0.0071029146201908,60.0,1.1525689363479614,-0.0,-6.673675301271943e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.293959010392427e-05,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.786988084670156e-05,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,7.228636968648061e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.786986629478632e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,0.0004642523999791,285.0750732421875,294.1499938964844,286.9574279785156,282.4178161621094,287.11083984375,286.8100280761719,285.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726031122004315e-09,0.0009902622550725,-0.0114338193088769,0.0,0.0,0.0,-0.0071557098999619,60.0,1.168963074684143,-0.0,-6.685968401143327e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.293959010392427e-05,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.786988084670156e-05,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,7.228636968648061e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.786986629478632e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,0.0004642523999791,285.0750732421875,294.1499938964844,286.9574279785156,282.4178161621094,287.11083984375,286.8100280761719,285.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726031122004315e-09,0.0009902622550725,-0.0114338193088769,0.0,0.0,0.0,-0.0071557098999619,60.0,1.168963074684143,-0.0,-6.685968401143327e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,9.301905083702876e-05,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,9.795354708330706e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,7.234817167045549e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,9.795353980734944e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,0.000464649288915,285.076416015625,294.1499938964844,286.978271484375,282.4195556640625,287.1083679199219,286.8372802734375,285.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911134839057,4.825016386433845e-09,0.0009911087108775,-0.0116931544616818,0.0,0.0,0.0,-0.0072047808207571,60.0,1.184406042098999,-0.0,-6.69740387593265e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,9.301905083702876e-05,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,9.795354708330706e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,7.234817167045549e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,9.795353980734944e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,0.000464649288915,285.076416015625,294.1499938964844,286.978271484375,282.4195556640625,287.1083679199219,286.8372802734375,285.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911134839057,4.825016386433845e-09,0.0009911087108775,-0.0116931544616818,0.0,0.0,0.0,-0.0072047808207571,60.0,1.184406042098999,-0.0,-6.69740387593265e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.309043525718153e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.80287222773768e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,7.24036872270517e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.802870772546156e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0004650058690458,285.0777587890625,294.1499938964844,286.9972229003906,282.4237976074219,287.10626220703125,286.8637390136719,285.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.913942142081851e-09,0.0009918691357597,-0.0119261341169476,0.0,0.0,0.0,-0.0072488654404878,60.0,1.1984643936157229,-0.0,-6.707686139861836e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.309043525718153e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.80287222773768e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,7.24036872270517e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.802870772546156e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0004650058690458,285.0777587890625,294.1499938964844,286.9972229003906,282.4237976074219,287.10626220703125,286.8637390136719,285.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.913942142081851e-09,0.0009918691357597,-0.0119261341169476,0.0,0.0,0.0,-0.0072488654404878,60.0,1.1984643936157229,-0.0,-6.707686139861836e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,9.31523900362663e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,9.809396578930318e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,7.245187589433044e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,9.809395123738796e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0004653153591789,285.0791015625,294.1499938964844,287.0140991210937,282.43072509765625,287.10455322265625,286.8890991210937,285.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991125734932211e-09,0.0009925292106345,-0.012128347530961,0.0,0.0,0.0,-0.0072871288284659,60.0,1.2111093997955322,-0.0,-6.716616951507606e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,9.31523900362663e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,9.809396578930318e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,7.245187589433044e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,9.809395123738796e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0004653153591789,285.0791015625,294.1499938964844,287.0140991210937,282.43072509765625,287.10455322265625,286.8890991210937,285.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991125734932211e-09,0.0009925292106345,-0.012128347530961,0.0,0.0,0.0,-0.0072871288284659,60.0,1.2111093997955322,-0.0,-6.716616951507606e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,9.317938383901492e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,9.81223929557018e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,7.247287430800498e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,9.812238567974418e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,0.0004654502263292,285.07977294921875,294.1499938964844,287.0216979980469,282.4352722167969,287.1037902832031,286.9012756347656,285.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928217623382,5.024756166704947e-09,0.0009928167564794,-0.0122164553031325,0.0,0.0,0.0,-0.0073038008995354,60.0,1.2168080806732178,-0.0,-6.720510015156833e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,9.320386743638664e-05,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,9.814817167352884e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,7.24919154890813e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,9.814816439757124e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.0,0.0,0.0004655725206248,285.0804443359375,294.1499938964844,287.0286560058594,282.4405212402344,287.1031188964844,286.9130249023437,285.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.0552539931914e-09,0.0009930776432156,-0.0122963562607765,0.0,0.0,0.0,-0.007318920455873,60.0,1.2221070528030396,-0.0,-6.724042123096299e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,9.324422717327252e-05,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,9.81906705419533e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,7.252330397022888e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,9.819066326599568e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,0.0004657741228584,285.081787109375,294.1499938964844,287.04071044921875,282.4533386230469,287.1019592285156,286.935302734375,285.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105526668103266e-09,0.0009935074485838,-0.0124280648306012,0.0,0.0,0.0,-0.007343843113631,60.0,1.2314008474349976,-0.0,-6.72986502081585e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,9.324422717327252e-05,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,9.81906705419533e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,7.252330397022888e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,9.819066326599568e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,0.0004657741228584,285.081787109375,294.1499938964844,287.04071044921875,282.4533386230469,287.1019592285156,286.935302734375,285.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105526668103266e-09,0.0009935074485838,-0.0124280648306012,0.0,0.0,0.0,-0.007343843113631,60.0,1.2314008474349976,-0.0,-6.72986502081585e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,9.326028521172702e-05,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,9.820758714340629e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,7.253579678945243e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,9.820757259149104e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,0.0004658543330151,285.0824584960937,294.1499938964844,287.0458984375,282.46124267578125,287.1014099121094,286.9460754394531,285.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993683701381,5.1255302224717525e-09,0.0009936785791069,-0.0124804722145199,0.0,0.0,0.0,-0.0073537598364055,60.0,1.2354413270950315,-0.0,-6.7321828112199e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,9.327241423306988e-05,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,9.822035644901916e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,7.254523370647803e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,9.822034189710394e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,0.0004659149271901,285.0830993652344,294.1499938964844,287.04998779296875,282.4693298339844,287.1009826660156,286.9555969238281,285.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938129223883,5.1406354728555925e-09,0.0009938078001141,-0.0125200450420379,0.0,0.0,0.0,-0.0073612481355667,60.0,1.2387391328811646,-0.0,-6.733933588520813e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,9.328675514552742e-05,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,9.82354540610686e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,7.255638774950057e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,9.823544678511098e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,0.0004659865517169,285.0844116210937,294.1499938964844,287.0540466308594,282.4848327636719,287.1001281738281,286.9732971191406,285.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939656592905,5.1584954086081325e-09,0.0009939605370163,-0.0125668346881866,0.0,0.0,0.0,-0.0073701022192835,60.0,1.243179440498352,-0.0,-6.736003399510082e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,9.328675514552742e-05,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,9.82354540610686e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,7.255638774950057e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,9.823544678511098e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,0.0004659865517169,285.0844116210937,294.1499938964844,287.0540466308594,282.4848327636719,287.1001281738281,286.9732971191406,285.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939656592905,5.1584954086081325e-09,0.0009939605370163,-0.0125668346881866,0.0,0.0,0.0,-0.0073701022192835,60.0,1.243179440498352,-0.0,-6.736003399510082e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,9.32867915253155e-05,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,9.823549044085668e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,7.255640957737342e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,9.823548316489904e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,0.0004659867263399,285.08575439453125,294.1499938964844,287.05078125,282.4962158203125,287.0992736816406,286.9878234863281,285.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158528271209661e-09,0.0009939608862623,-0.012566921301186,0.0,0.0,0.0,-0.0073701185174286,60.0,1.243301272392273,-0.0,-6.736007662766498e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,9.32867915253155e-05,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,9.823549044085668e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,7.255640957737342e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,9.823548316489904e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,0.0004659867263399,285.08575439453125,294.1499938964844,287.05078125,282.4962158203125,287.0992736816406,286.9878234863281,285.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158528271209661e-09,0.0009939608862623,-0.012566921301186,0.0,0.0,0.0,-0.0073701185174286,60.0,1.243301272392273,-0.0,-6.736007662766498e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,9.328107989858836e-05,298.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,9.822948049986736e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,7.255197124322876e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,9.822947322390974e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,0.0004659582336898,285.0863952636719,294.1499938964844,287.04656982421875,282.5004577636719,287.09881591796875,286.993408203125,285.227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939052397385,5.1514135179786535e-09,0.000993900001049,-0.0125482818111777,0.0,0.0,0.0,-0.0073665920644998,60.0,1.2412954568862915,-0.0,-6.735182722650279e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,9.32727925828658e-05,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,9.822075662668794e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,7.25455247447826e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,9.822074207477272e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,0.0004659168189391,285.0870361328125,294.1499938964844,287.04071044921875,282.5037536621094,287.09832763671875,286.9981384277344,285.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938169969245,5.141084447046751e-09,0.000993811758235,-0.0125212213024497,0.0,0.0,0.0,-0.0073614716529846,60.0,1.2383689880371094,-0.0,-6.733985458140523e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.324475831817836e-05,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.81912307906896e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,7.252371869981289e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.819121623877436e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,0.0004657767713069,285.0883483886719,294.1499938964844,287.0242919921875,282.5076904296875,287.0971374511719,287.0038452148437,285.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935180423781,5.106143508015748e-09,0.0009935130365192,-0.0124296806752681,0.0,0.0,0.0,-0.0073441499844193,60.0,1.2287458181381226,-0.0,-6.729936785632162e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.324475831817836e-05,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.81912307906896e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,7.252371869981289e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.819121623877436e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,0.0004657767713069,285.0883483886719,294.1499938964844,287.0242919921875,282.5076904296875,287.0971374511719,287.0038452148437,285.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935180423781,5.106143508015748e-09,0.0009935130365192,-0.0124296806752681,0.0,0.0,0.0,-0.0073441499844193,60.0,1.2287458181381226,-0.0,-6.729936785632162e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,9.320349636254832e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,9.814777877181768e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,7.249162445077673e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,9.814777149586008e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,0.0004655706579796,285.08966064453125,294.1499938964844,287.00201416015625,282.5083312988281,287.0956420898437,287.00537109375,285.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054731744280616e-09,0.000993073452264,-0.0122949890792369,0.0,0.0,0.0,-0.0073186629451811,60.0,1.2151538133621216,-0.0,-6.723981016421021e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,9.320349636254832e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,9.814777877181768e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,7.249162445077673e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,9.814777149586008e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,0.0004655706579796,285.08966064453125,294.1499938964844,287.00201416015625,282.5083312988281,287.0956420898437,287.00537109375,285.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054731744280616e-09,0.000993073452264,-0.0122949890792369,0.0,0.0,0.0,-0.0073186629451811,60.0,1.2151538133621216,-0.0,-6.723981016421021e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.0,0.0,9.31488029891625e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.0,0.0,9.80901822913438e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,7.244908920256421e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.0,0.0,9.80901750153862e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,0.0004652974603231,285.0909423828125,294.1499938964844,286.974365234375,282.50592041015625,287.0937194824219,287.0018310546875,285.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.9865813700478165e-09,0.000992490677163,-0.0121164415031671,0.0,0.0,0.0,-0.0072848782874643,60.0,1.1971864700317385,-0.0,-6.716091149883141e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.0,0.0,9.31488029891625e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.0,0.0,9.80901822913438e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,7.244908920256421e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.0,0.0,9.80901750153862e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,0.0004652974603231,285.0909423828125,294.1499938964844,286.974365234375,282.50592041015625,287.0937194824219,287.0018310546875,285.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.9865813700478165e-09,0.000992490677163,-0.0121164415031671,0.0,0.0,0.0,-0.0072848782874643,60.0,1.1971864700317385,-0.0,-6.716091149883141e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,9.308166772825643e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,9.80194890871644e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,7.239686965476722e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,9.80194818112068e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0004649620968848,285.0922241210937,294.1499938964844,286.9418334960937,282.5007629394531,287.0912475585937,286.993408203125,285.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.902929617855989e-09,0.0009917754214257,-0.011897281743586,0.0,0.0,0.0,-0.0072434083558619,60.0,1.1755573749542236,-0.0,-6.706412136736617e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,9.308166772825643e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,9.80194890871644e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,7.239686965476722e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,9.80194818112068e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0004649620968848,285.0922241210937,294.1499938964844,286.9418334960937,282.5007629394531,287.0912475585937,286.993408203125,285.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.902929617855989e-09,0.0009917754214257,-0.011897281743586,0.0,0.0,0.0,-0.0072434083558619,60.0,1.1755573749542236,-0.0,-6.706412136736617e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,9.30441019590944e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,9.797992970561609e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,7.236764940898865e-05,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,9.797992242965849e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,0.0004647744644898,285.0928649902344,294.1499938964844,286.92388916015625,282.4971923828125,287.0898132324219,286.9875183105469,285.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913800749927,4.8561248355838416e-09,0.0009913751855492,-0.0117746572941541,0.0,0.0,0.0,-0.0072202053852379,60.0,1.1634894609451294,-0.0,-6.700999932718332e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.300452802563086e-05,298.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,9.793826029635966e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,7.233687210828066e-05,298.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.793824574444444e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,0.0004645767912734,285.093505859375,294.1499938964844,286.9048767089844,282.4930725097656,287.0882263183594,286.9805603027344,285.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909584186971,4.806818054703399e-09,0.0009909536456689,-0.0116454763337969,0.0,0.0,0.0,-0.0071957618929445,60.0,1.150689721107483,-0.0,-6.6953006694348e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.292079630540684e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.785008296603336e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,7.22717450116761e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.785007569007576e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,0.0004641585401259,285.09478759765625,294.1499938964844,286.8639831542969,282.483154296875,287.0845642089844,286.9635009765625,285.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702490841168583e-09,0.0009900614386424,-0.0113721443340182,0.0,0.0,0.0,-0.0071440422907471,60.0,1.122917652130127,-0.0,-6.683249864636309e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.292079630540684e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.785008296603336e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,7.22717450116761e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.785007569007576e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,0.0004641585401259,285.09478759765625,294.1499938964844,286.8639831542969,282.483154296875,287.0845642089844,286.9635009765625,285.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702490841168583e-09,0.0009900614386424,-0.0113721443340182,0.0,0.0,0.0,-0.0071440422907471,60.0,1.122917652130127,-0.0,-6.683249864636309e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.286953718401492e-05,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.779610263649374e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,7.223187276395038e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.779609536053611e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,0.0004639024555217,285.0955505371094,294.1499938964844,286.8377685546875,282.47625732421875,287.0820007324219,286.9512939453125,285.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895198745653,4.638617934205058e-09,0.0009895152179524,-0.0112047987058758,0.0,0.0,0.0,-0.0071123777888715,60.0,1.104967713356018,-0.0,-6.675877273210062e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.2835514806211e-05,298.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.77602758212015e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,7.22054173820652e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.776026854524388e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,0.0004637325182557,285.0960388183594,294.1499938964844,286.81964111328125,282.4712829589844,287.0802001953125,286.94256591796875,285.233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891573572531,4.596231395481709e-09,0.0009891528170555,-0.0110937468707561,0.0,0.0,0.0,-0.0070913648232817,60.0,1.0926125049591064,-0.0,-6.670986607559827e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.275460615754128e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.767508163349704e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,7.214248762466013e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0004633283824659,285.0973205566406,294.1499938964844,286.7723388671875,282.4577331542969,287.0751342773437,286.9183044433594,285.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425809381004e-09,0.0009882907615974,-0.010829634964466,0.0,0.0,0.0,-0.0070413909852504,60.0,1.060284972190857,-0.0,-6.659363549488262e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.275460615754128e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.767508163349704e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,7.214248762466013e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0004633283824659,285.0973205566406,294.1499938964844,286.7723388671875,282.4577331542969,287.0751342773437,286.9183044433594,285.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425809381004e-09,0.0009882907615974,-0.010829634964466,0.0,0.0,0.0,-0.0070413909852504,60.0,1.060284972190857,-0.0,-6.659363549488262e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
