time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284580,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.268533904105424e-05,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.760213288245724e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,7.20886091585271e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.76021256064996e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0004629823670256,285.0985717773437,294.1499938964844,286.7225646972656,282.4427795410156,287.0693359375,286.89068603515625,285.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409115739179015e-09,0.000987552688457,-0.0106035023927688,0.0,0.0,0.0,-0.0069986032322049,60.0,1.026120901107788,-0.0,-6.649419503901299e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.268533904105424e-05,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.760213288245724e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,7.20886091585271e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.76021256064996e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0004629823670256,285.0985717773437,294.1499938964844,286.7225646972656,282.4427795410156,287.0693359375,286.89068603515625,285.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409115739179015e-09,0.000987552688457,-0.0106035023927688,0.0,0.0,0.0,-0.0069986032322049,60.0,1.026120901107788,-0.0,-6.649419503901299e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.265764674637468e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.757297084433958e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,7.206707232398912e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.757296356838197e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0004628440365195,285.09918212890625,294.1499938964844,286.6968688964844,282.4348449707031,287.06610107421875,286.8756103515625,285.23565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872618829831,4.374607787127616e-09,0.0009872575756162,-0.0105130895972251,0.0,0.0,0.0,-0.0069814957678318,60.0,1.008492350578308,-0.0,-6.64544614892293e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.26348366192542e-05,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.754895290825516e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,7.204933353932574e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.754894563229756e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.0004627300950232,285.0998229980469,294.1499938964844,286.6707458496094,282.4266662597656,287.0627136230469,286.8598937988281,285.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870188077911,4.346188742232471e-09,0.0009870145004242,-0.0104386303573846,0.0,0.0,0.0,-0.006967406719923,60.0,0.9906221628189088,-0.0,-6.64217481016749e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.260911610908806e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.752187179401516e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,7.202933193184435e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.752186451805755e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0004626016307156,285.1010437011719,294.1499938964844,286.617431640625,282.40972900390625,287.0553283691406,286.8262023925781,285.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141488492851e-09,0.0009867403423413,-0.010354665108025,0.0,0.0,0.0,-0.0069515192881226,60.0,0.9542000889778136,-0.0,-6.63848638282616e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.260911610908806e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.752187179401516e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,7.202933193184435e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.752186451805755e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0004626016307156,285.1010437011719,294.1499938964844,286.617431640625,282.40972900390625,287.0553283691406,286.8262023925781,285.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141488492851e-09,0.0009867403423413,-0.010354665108025,0.0,0.0,0.0,-0.0069515192881226,60.0,0.9542000889778136,-0.0,-6.63848638282616e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.261313243769108e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.7526099125389e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,7.203245331766084e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,0.0004626217123586,285.102294921875,294.1499938964844,286.5630798339844,282.3922424316406,287.047119140625,286.7893981933594,285.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,0.9171642065048218,-0.0,-6.639061922442124e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.261313243769108e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.7526099125389e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,7.203245331766084e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,0.0004626217123586,285.102294921875,294.1499938964844,286.5630798339844,282.3922424316406,287.047119140625,286.7893981933594,285.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,0.9171642065048218,-0.0,-6.639061922442124e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.264924301533028e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,9.756412327988072e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,7.206053851405159e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.756411600392312e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,0.000462802068796,285.103515625,294.1499938964844,286.5081481933594,282.3744812011719,287.0380554199219,286.7495422363281,285.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.364115735455698e-09,0.0009871675865724,-0.0104856006801128,0.0,0.0,0.0,-0.0069762929342687,60.0,0.8798790574073792,-0.0,-6.644238226272138e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.264924301533028e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,9.756412327988072e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,7.206053851405159e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.756411600392312e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,0.000462802068796,285.103515625,294.1499938964844,286.5081481933594,282.3744812011719,287.0380554199219,286.7495422363281,285.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.364115735455698e-09,0.0009871675865724,-0.0104856006801128,0.0,0.0,0.0,-0.0069762929342687,60.0,0.8798790574073792,-0.0,-6.644238226272138e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.271720773540436e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.763569687493144e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,7.211339834611863e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.763568959897384e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0004631415649782,285.1047668457031,294.1499938964844,286.4531555175781,282.35675048828125,287.0282287597656,286.7066955566406,285.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.44878889283018e-09,0.0009878914570435,-0.0107074473053216,0.0,0.0,0.0,-0.0070182685740292,60.0,0.8426370024681091,-0.0,-6.653989714777708e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.271720773540436e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.763569687493144e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,7.211339834611863e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.763568959897384e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0004631415649782,285.1047668457031,294.1499938964844,286.4531555175781,282.35675048828125,287.0282287597656,286.7066955566406,285.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.44878889283018e-09,0.0009878914570435,-0.0107074473053216,0.0,0.0,0.0,-0.0070182685740292,60.0,0.8426370024681091,-0.0,-6.653989714777708e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.276290802517906e-05,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.768381278263404e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,7.214894139906392e-05,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.768380550667644e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0004633698263205,285.1053771972656,294.1499938964844,286.42578125,282.3479919433594,287.0229797363281,286.68408203125,285.2396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.5057162445516505e-09,0.0009883783059194,-0.0108565976843237,0.0,0.0,0.0,-0.0070464899763464,60.0,0.8241250514984131,-0.0,-6.660549445314248e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,9.28148947423324e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,9.773856436368078e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,7.218938117148355e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,9.773855708772317e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,0.0004636295489035,285.1059875488281,294.1499938964844,286.3985595703125,282.33935546875,287.017578125,286.6607666015625,285.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889366338029,4.570486655808281e-09,0.00098893197719,-0.0110262967646121,0.0,0.0,0.0,-0.0070785987190902,60.0,0.8057138323783875,-0.0,-6.668017249467084e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.29378584260121e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.78680473053828e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,7.228501635836437e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.786804002942516e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0004642437561415,285.1072082519531,294.1499938964844,286.3448181152344,282.32257080078125,287.00616455078125,286.6120300292969,285.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723673896478431e-09,0.0009902418823912,-0.0114276437088847,0.0,0.0,0.0,-0.0071545401588082,60.0,0.7693740725517273,-0.0,-6.685696263275531e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.29378584260121e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.78680473053828e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,7.228501635836437e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.786804002942516e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0004642437561415,285.1072082519531,294.1499938964844,286.3448181152344,282.32257080078125,287.00616455078125,286.6120300292969,285.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723673896478431e-09,0.0009902418823912,-0.0114276437088847,0.0,0.0,0.0,-0.0071545401588082,60.0,0.7693740725517273,-0.0,-6.685696263275531e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.303426486440004e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.796956874197348e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,7.235999510157853e-05,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.796956146601588e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.000464725337224,285.1080322265625,294.1499938964844,286.3090515136719,282.3116760253906,286.9979553222656,286.5772705078125,285.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912737878039,4.843782264174479e-09,0.0009912690147757,-0.0117423199117183,0.0,0.0,0.0,-0.0072140828706324,60.0,0.7451823949813843,-0.0,-6.699573162904926e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.308198059443384e-05,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.801981650525704e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,7.239710976136848e-05,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.80198019533418e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0004649636684916,285.1084289550781,294.1499938964844,286.29248046875,282.30670166015625,286.9939880371094,286.56060791015625,285.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917821735143,4.903224493091329e-09,0.0009917772840708,-0.0118980547413229,0.0,0.0,0.0,-0.0072435513138771,60.0,0.7339252829551697,-0.0,-6.706446953330669e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.32414914132096e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.818778926273808e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,7.252117211464792e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.818778198678046e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,0.0004657604731619,285.1096496582031,294.1499938964844,286.2419738769531,282.2920837402344,286.9811706542969,286.5072326660156,285.2423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934816043823,5.101953082231603e-09,0.0009934765985235,-0.0124187031760811,0.0,0.0,0.0,-0.0073420694097876,60.0,0.6994895935058594,-0.0,-6.729451484943638e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.32414914132096e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.818778926273808e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,7.252117211464792e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.818778198678046e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,0.0004657604731619,285.1096496582031,294.1499938964844,286.2419738769531,282.2920837402344,286.9811706542969,286.5072326660156,285.2423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934816043823,5.101953082231603e-09,0.0009934765985235,-0.0124187031760811,0.0,0.0,0.0,-0.0073420694097876,60.0,0.6994895935058594,-0.0,-6.729451484943638e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.34115087147802e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.836682875175028e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,7.265341264428571e-05,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.836682147579268e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,0.0004666097520384,285.11083984375,294.1499938964844,286.1937866210937,282.2790222167969,286.9676513671875,286.45233154296875,285.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313771200832207e-09,0.0009952877881005,-0.0129736335948109,0.0,0.0,0.0,-0.0074470769613981,60.0,0.6665231585502625,-0.0,-6.754014236776129e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.34115087147802e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.836682875175028e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,7.265341264428571e-05,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.836682147579268e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,0.0004666097520384,285.11083984375,294.1499938964844,286.1937866210937,282.2790222167969,286.9676513671875,286.45233154296875,285.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313771200832207e-09,0.0009952877881005,-0.0129736335948109,0.0,0.0,0.0,-0.0074470769613981,60.0,0.6665231585502625,-0.0,-6.754014236776129e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.349903120892122e-05,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.845899330684917e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,7.272148650372401e-05,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.845898603089154e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0004670469497796,285.1114501953125,294.1499938964844,286.1707458496094,282.2731628417969,286.9606628417969,286.424560546875,285.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.422810200883532e-09,0.000996220158413,-0.0132592935115098,0.0,0.0,0.0,-0.0075011323206126,60.0,0.6507126688957214,-0.0,-6.766676108327374e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.358702664030716e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.855165262706578e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,7.278992416104302e-05,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.855164535110816e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.000467486504931,285.112060546875,294.1499938964844,286.1484375,282.267822265625,286.9534912109375,286.396728515625,285.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.5324345105134415e-09,0.0009971576509997,-0.0135464835911989,0.0,0.0,0.0,-0.0075554777868092,60.0,0.6353461146354675,-0.0,-6.77941827120776e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.376216621603815e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.87360836006701e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,7.292614463949576e-05,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.873607632471249e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0004683613660745,285.11328125,294.1499938964844,286.1063537597656,282.2587890625,286.9388427734375,286.34136962890625,285.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750634635148799e-09,0.0009990234393626,-0.0141181079670786,0.0,0.0,0.0,-0.0076636490412056,60.0,0.6059486269950867,-0.0,-6.804815200212033e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.376216621603815e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.87360836006701e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,7.292614463949576e-05,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.873607632471249e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0004683613660745,285.11328125,294.1499938964844,286.1063537597656,282.2587890625,286.9388427734375,286.34136962890625,285.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750634635148799e-09,0.0009990234393626,-0.0141181079670786,0.0,0.0,0.0,-0.0076636490412056,60.0,0.6059486269950867,-0.0,-6.804815200212033e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.393016080139204e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.891299123410136e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,7.305680628633127e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.891298395814374e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.000469200516818,285.1144714355469,294.1499938964844,286.06805419921875,282.25225830078125,286.9236755371094,286.2872619628906,285.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008191457018,5.959926330234566e-09,0.0010008132085204,-0.0146663822233676,0.0,0.0,0.0,-0.0077674039639532,60.0,0.5789612531661987,-0.0,-6.829220922099921e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.393016080139204e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.891299123410136e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,7.305680628633127e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.891298395814374e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.000469200516818,285.1144714355469,294.1499938964844,286.06805419921875,282.25225830078125,286.9236755371094,286.2872619628906,285.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008191457018,5.959926330234566e-09,0.0010008132085204,-0.0146663822233676,0.0,0.0,0.0,-0.0077674039639532,60.0,0.5789612531661987,-0.0,-6.829220922099921e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.408445475855842e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.907546336762608e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,7.3176808655262e-05,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0004699712444562,285.1156921386719,294.1499938964844,286.0340270996094,282.24853515625,286.9081420898437,286.2352294921875,285.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.1521507888073765e-09,0.0010024569928646,-0.015169933438301,0.0,0.0,0.0,-0.0078626982867717,60.0,0.5544554591178894,-0.0,-6.85167407254994e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.408445475855842e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.907546336762608e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,7.3176808655262e-05,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0004699712444562,285.1156921386719,294.1499938964844,286.0340270996094,282.24853515625,286.9081420898437,286.2352294921875,285.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.1521507888073765e-09,0.0010024569928646,-0.015169933438301,0.0,0.0,0.0,-0.0078626982867717,60.0,0.5544554591178894,-0.0,-6.85167407254994e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.421753929927944e-05,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.921561286319049e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.328031642828137e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0004706360341515,285.11688232421875,294.1499938964844,286.00469970703125,282.2479858398437,286.892333984375,286.1862487792969,285.24658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.5328044295310974,-0.0,-6.87107046815072e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.421753929927944e-05,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.921561286319049e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.328031642828137e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0004706360341515,285.11688232421875,294.1499938964844,286.00469970703125,282.2479858398437,286.892333984375,286.1862487792969,285.24658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.5328044295310974,-0.0,-6.87107046815072e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.427320037502795e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.927422797773032e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,7.332361565204337e-05,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.927422070177272e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0004709140921477,285.11749267578125,294.1499938964844,285.9919738769531,282.2489929199219,286.88433837890625,286.16339111328125,285.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.3873026867611316e-09,0.0010044678347185,-0.0157859232276678,0.0,0.0,0.0,-0.0079792737960815,60.0,0.523306131362915,-0.0,-6.879191971620457e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.43217455642298e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.93253488559276e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,7.336137059610337e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.932534157996996e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,0.000471156585263,285.1180725097656,294.1499938964844,285.9806213378906,282.2508850097656,286.87628173828125,286.1414794921875,285.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.4477805317153525e-09,0.0010049850679934,-0.0159443449229002,0.0,0.0,0.0,-0.0080092558637261,60.0,0.5145084261894226,-0.0,-6.886277503781457e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.439047425985336e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.939772280631588e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,7.341482705669478e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,0.0004714998940471,285.1192626953125,294.1499938964844,285.96221923828125,282.2575988769531,286.86016845703125,286.1015625,285.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.499687135219574,-0.0,-6.896316051552277e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.439047425985336e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.939772280631588e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,7.341482705669478e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,0.0004714998940471,285.1192626953125,294.1499938964844,285.96221923828125,282.2575988769531,286.86016845703125,286.1015625,285.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.499687135219574,-0.0,-6.896316051552277e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.441433940082788e-05,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.942285396391526e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,7.343338802456856e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.942284668795764e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.0004716191033367,285.12017822265625,294.1499938964844,285.95233154296875,282.26544189453125,286.8479309082031,286.0750732421875,285.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563129151260227e-09,0.0010059716878458,-0.0162464957684278,0.0,0.0,0.0,-0.0080664400011301,60.0,0.4911116063594818,-0.0,-6.899802684756652e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.44176281336695e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.94263173197396e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,7.343594188569114e-05,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.9426310043782e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.000471635517897,285.1204528808594,294.1499938964844,285.95001220703125,282.2684326171875,286.84405517578125,286.0672912597656,285.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.567224541953465e-09,0.0010060067288577,-0.0162572227418422,0.0,0.0,0.0,-0.0080684702843427,60.0,0.4887841641902923,-0.0,-6.90028372218876e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.441095608053728e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.941928874468432e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,7.343075412791222e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.94192814687267e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.0004716021940112,285.12164306640625,294.1499938964844,285.9423217773437,282.28277587890625,286.8280639648437,286.03857421875,285.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558904530606924e-09,0.0010059355990961,-0.0162354279309511,0.0,0.0,0.0,-0.0080643463879823,60.0,0.481334388256073,-0.0,-6.899307436469827e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
