time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286920,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.441095608053728e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.941928874468432e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,7.343075412791222e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.94192814687267e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.0004716021940112,285.12164306640625,294.1499938964844,285.9423217773437,282.28277587890625,286.8280639648437,286.03857421875,285.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558904530606924e-09,0.0010059355990961,-0.0162354279309511,0.0,0.0,0.0,-0.0080643463879823,60.0,0.481334388256073,-0.0,-6.899307436469827e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.438567940378562e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.939267329173164e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,7.34110944904387e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.9392666015774e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0004714759415946,285.1228332519531,294.1499938964844,285.9372863769531,282.2997131347656,286.812255859375,286.01531982421875,285.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.4762778282165527,-0.0,-6.895613324786609e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.438567940378562e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.939267329173164e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,7.34110944904387e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.9392666015774e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0004714759415946,285.1228332519531,294.1499938964844,285.9372863769531,282.2997131347656,286.812255859375,286.01531982421875,285.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.4762778282165527,-0.0,-6.895613324786609e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.43658160394989e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.937175491359083e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,7.339564763242379e-05,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.937174763763323e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0004713767266366,285.1234130859375,294.1499938964844,285.9357604980469,282.3091735839844,286.804443359375,286.0057067871094,285.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502658855822574e-09,0.0010054546874016,-0.0160880964249372,0.0,0.0,0.0,-0.0080364635214209,60.0,0.4745043516159057,-0.0,-6.892710757711029e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.4342372904066e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.934706758940592e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,7.337741408264264e-05,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.934706031344832e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.0004712596128229,285.1240234375,294.1499938964844,285.9349060058594,282.3193054199219,286.79669189453125,285.9970397949219,285.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.4734444471525884e-09,0.0010052049765363,-0.016011569648981,0.0,0.0,0.0,-0.0080219805240631,60.0,0.473083883523941,-0.0,-6.889285941724665e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,9.428337216377258e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,9.92849381873384e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,7.333152461796999e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,9.92849309113808e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,0.0004709649074357,285.12518310546875,294.1499938964844,285.93524169921875,282.3414611816406,286.7813720703125,285.9828186035156,285.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.4716115891933441,-0.0,-6.88067132159631e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,9.428337216377258e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,9.92849381873384e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,7.333152461796999e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,9.92849309113808e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,0.0004709649074357,285.12518310546875,294.1499938964844,285.93524169921875,282.3414611816406,286.7813720703125,285.9828186035156,285.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.4716115891933441,-0.0,-6.88067132159631e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.420943388249724e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.920707816490903e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,7.327401544898748e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.920707088895142e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0004705955507233,285.1263427734375,294.1499938964844,285.9383239746094,282.3661804199219,286.7663879394531,285.9726867675781,285.25146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307809385930341e-09,0.0010037886677309,-0.0155776888132095,0.0,0.0,0.0,-0.0079398686066269,60.0,0.4720696806907654,-0.0,-6.869883151239264e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.420943388249724e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.920707816490903e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,7.327401544898748e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.920707088895142e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0004705955507233,285.1263427734375,294.1499938964844,285.9383239746094,282.3661804199219,286.7663879394531,285.9726867675781,285.25146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307809385930341e-09,0.0010037886677309,-0.0155776888132095,0.0,0.0,0.0,-0.0079398686066269,60.0,0.4720696806907654,-0.0,-6.869883151239264e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.412295912625268e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.911601955536752e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,7.320676377275959e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.911601227940992e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.0004701636207755,285.12750244140625,294.1499938964844,285.9442443847656,282.3934631347656,286.7517395019531,285.96563720703125,285.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200068014550197e-09,0.0010028674732893,-0.0152954552322626,0.0,0.0,0.0,-0.0078864572569727,60.0,0.4741570651531219,-0.0,-6.85727670202141e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.412295912625268e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.911601955536752e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,7.320676377275959e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.911601227940992e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.0004701636207755,285.12750244140625,294.1499938964844,285.9442443847656,282.3934631347656,286.7517395019531,285.96563720703125,285.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200068014550197e-09,0.0010028674732893,-0.0152954552322626,0.0,0.0,0.0,-0.0078864572569727,60.0,0.4741570651531219,-0.0,-6.85727670202141e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.402399882674216e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.901180601445958e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,7.312978414120153e-05,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.901179873850197e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,0.0004696692631114,285.128662109375,294.1499938964844,285.9530029296875,282.4232482910156,286.737548828125,285.96221923828125,285.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.076761760454019e-09,0.0010018130997195,-0.0149724446237087,0.0,0.0,0.0,-0.0078253289684653,60.0,0.4783613085746765,-0.0,-6.842863342626515e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.402399882674216e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.901180601445958e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,7.312978414120153e-05,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.901179873850197e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,0.0004696692631114,285.128662109375,294.1499938964844,285.9530029296875,282.4232482910156,286.737548828125,285.96221923828125,285.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.076761760454019e-09,0.0010018130997195,-0.0149724446237087,0.0,0.0,0.0,-0.0078253289684653,60.0,0.4783613085746765,-0.0,-6.842863342626515e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.39703604672104e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,9.895532275550067e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,7.308807107619941e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.895531547954306e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,0.0004694013332482,285.1292419433594,294.1499938964844,285.9584655761719,282.4390869140625,286.7306213378906,285.9616394042969,285.2527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012476705014,6.0099325516205235e-09,0.0010012416169047,-0.0147973783314228,0.0,0.0,0.0,-0.0077921990305185,60.0,0.4811287820339203,-0.0,-6.83505803067419e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.391391358803958e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.88958854577504e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.304416794795543e-05,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.88958781817928e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0004691193753387,285.1297912597656,294.1499938964844,285.96466064453125,282.45556640625,286.7237854003906,285.9618225097656,285.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006462689489,5.939607916616296e-09,0.0010006403317674,-0.0146131543442606,0.0,0.0,0.0,-0.0077573359012603,60.0,0.4843906164169311,-0.0,-6.826849130447954e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.379351104144008e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.876909462036564e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,7.295052637346089e-05,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.876908734440804e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0004685179737862,285.1309509277344,294.1499938964844,285.9792785644531,282.4903869628906,286.71051025390625,285.9642028808594,285.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829688623547,60.0,0.4922859072685241,-0.0,-6.80935556829354e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.379351104144008e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.876909462036564e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,7.295052637346089e-05,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.876908734440804e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0004685179737862,285.1309509277344,294.1499938964844,285.9792785644531,282.4903869628906,286.71051025390625,285.9642028808594,285.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829688623547,60.0,0.4922859072685241,-0.0,-6.80935556829354e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.368469181936234e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,9.865449828794226e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,7.286588515853509e-05,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.865449101198465e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,0.0004679743724409,285.13189697265625,294.1499938964844,285.99383544921875,282.52154541015625,286.6997985839844,285.9683837890625,285.25396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.5004861354827881,-0.0,-6.793563045448536e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.36632277444005e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.86318991635926e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,7.284918683581054e-05,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.8631891887635e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0004678671539295,285.132080078125,294.1499938964844,285.9968566894531,282.5276794433594,286.6977844238281,285.9693603515625,285.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.5021969079971313,-0.0,-6.790450157723171e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,9.352402412332594e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,9.848530316958204e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,7.274092058651149e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,9.848530316958204e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0004671718052122,285.1332092285156,294.1499938964844,286.0175170898437,282.5674133300781,286.6856384277344,285.9771728515625,285.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.5141101479530334,-0.0,-6.770279981083149e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,9.352402412332594e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,9.848530316958204e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,7.274092058651149e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,9.848530316958204e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0004671718052122,285.1332092285156,294.1499938964844,286.0175170898437,282.5674133300781,286.6856384277344,285.9771728515625,285.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.5141101479530334,-0.0,-6.770279981083149e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.337689698440954e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.833037620410324e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,7.262648432515562e-05,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.833036892814562e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.0004664368752855,285.13433837890625,294.1499938964844,286.041259765625,282.6095886230469,286.6741027832031,285.9875183105469,285.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.2705235731309585e-09,0.0009949189843609,-0.0128603307530283,0.0,0.0,0.0,-0.007425642106682,60.0,0.5280374884605408,-0.0,-6.748995673433458e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.337689698440954e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.833037620410324e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,7.262648432515562e-05,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.833036892814562e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.0004664368752855,285.13433837890625,294.1499938964844,286.041259765625,282.6095886230469,286.6741027832031,285.9875183105469,285.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.2705235731309585e-09,0.0009949189843609,-0.0128603307530283,0.0,0.0,0.0,-0.007425642106682,60.0,0.5280374884605408,-0.0,-6.748995673433458e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,9.330068860435858e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,9.82501223916188e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,7.256721437443048e-05,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,9.825011511566116e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,0.0004660561680793,285.1348876953125,294.1499938964844,286.0542907714844,282.631591796875,286.6686096191406,285.99365234375,285.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175570638726867e-09,0.0009941069874912,-0.0126115698367357,0.0,0.0,0.0,-0.0073785698041319,60.0,0.5357955694198608,-0.0,-6.73798297157191e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,9.322298865299672e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,9.81683042482473e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,7.250678027048707e-05,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,9.816829697228968e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.000465668097604,285.13543701171875,294.1499938964844,286.068115234375,282.6541748046875,286.66326904296875,286.0004272460937,285.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.078770737299011e-09,0.000993279274553,-0.0123579669743776,0.0,0.0,0.0,-0.007330582011491,60.0,0.5440934896469116,-0.0,-6.726765633402465e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,9.306412539444864e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,9.8001015430782e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,7.238321995828301e-05,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,9.800100815482438e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,0.000464874523459,285.1365661621094,294.1499938964844,286.0981750488281,282.7012023925781,286.65313720703125,286.0155029296875,285.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.562069833278656,-0.0,-6.70385773560156e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,9.306412539444864e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,9.8001015430782e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,7.238321995828301e-05,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,9.800100815482438e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,0.000464874523459,285.1365661621094,294.1499938964844,286.0981750488281,282.7012023925781,286.65313720703125,286.0155029296875,285.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.562069833278656,-0.0,-6.70385773560156e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,9.290173329645768e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,9.783000132301822e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,7.225690933410078e-05,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,9.78299940470606e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0004640633123926,285.1376647949219,294.1499938964844,286.1314392089844,282.7505798339844,286.6437683105469,286.0328369140625,285.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.5821901559829712,-0.0,-6.680481590137789e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,9.290173329645768e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,9.783000132301822e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,7.225690933410078e-05,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,9.78299940470606e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0004640633123926,285.1376647949219,294.1499938964844,286.1314392089844,282.7505798339844,286.6437683105469,286.0328369140625,285.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.5821901559829712,-0.0,-6.680481590137789e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,9.27378496271558e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,9.765743016032502e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,7.212944910861552e-05,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,9.76574228843674e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,0.0004632447089534,285.1387634277344,294.1499938964844,286.1679992675781,282.80230712890625,286.6351928710937,286.05224609375,285.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743712142109,0.0,0.0,0.0,-0.0070309354923665,60.0,0.6044483184814453,-0.0,-6.656932782789228e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,9.27378496271558e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,9.765743016032502e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,7.212944910861552e-05,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,9.76574228843674e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,0.0004632447089534,285.1387634277344,294.1499938964844,286.1679992675781,282.80230712890625,286.6351928710937,286.05224609375,285.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743712142109,0.0,0.0,0.0,-0.0070309354923665,60.0,0.6044483184814453,-0.0,-6.656932782789228e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.748547745402902e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,7.200244726845995e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,9.74854701780714e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.000462429045001,285.13983154296875,294.1499938964844,286.2078857421875,282.8563842773437,286.62744140625,286.0736999511719,285.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.6288478970527649,-0.0,-6.633510452047632e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.748547745402902e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,7.200244726845995e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,9.74854701780714e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.000462429045001,285.13983154296875,294.1499938964844,286.2078857421875,282.8563842773437,286.62744140625,286.0736999511719,285.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.6288478970527649,-0.0,-6.633510452047632e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.24938649404794e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.740049426909536e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,7.193968485808e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.740049426909536e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.0004620259278453,285.140380859375,294.1499938964844,286.2290954589844,282.8843078613281,286.6239318847656,286.0851745605469,285.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.1703476227894515e-09,0.0009855112293735,-0.0099779153242707,0.0,0.0,0.0,-0.0068802367895841,60.0,0.6419159173965454,-0.0,-6.621949921736815e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,9.241398947779088e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,9.73163841990754e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,7.187755545601249e-05,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,9.73163769231178e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,0.0004616269434336,285.14093017578125,294.1499938964844,286.2511291503906,282.9128112792969,286.6206359863281,286.0970764160156,285.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.6554831862449646,-0.0,-6.610517289118435e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.225812391377984e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.715225314721464e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,7.175632345024496e-05,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.715224587125704e-05,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,0.0004608483577612,285.1419982910156,294.1499938964844,286.2978210449219,282.97149658203125,286.6146850585937,286.1221923828125,285.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.6842464208602905,-0.0,-6.588236800553204e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.225812391377984e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.715225314721464e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,7.175632345024496e-05,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.715224587125704e-05,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,0.0004608483577612,285.1419982910156,294.1499938964844,286.2978210449219,282.97149658203125,286.6146850585937,286.1221923828125,285.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.6842464208602905,-0.0,-6.588236800553204e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.212077566189691e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.700762166175993e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,7.164950511651114e-05,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.70076143858023e-05,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0004601622931659,285.1429748535156,294.1499938964844,286.34381103515625,283.02752685546875,286.610107421875,286.1469116210937,285.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.7055210011516238e-09,0.000981536344625,-0.00876001175493,0.0,0.0,0.0,-0.0066498015075922,60.0,0.7127953767776489,-0.0,-6.56863505810179e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.210906137013808e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.699528163764626e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,7.164038834162056e-05,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.699527436168864e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,0.0004601037653628,285.14306640625,294.1499938964844,286.3479309082031,283.0325012207031,286.6097412109375,286.14910888671875,285.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.690920902243988e-09,0.0009814115474,-0.0087217567488551,0.0,0.0,0.0,-0.0066425632685422,60.0,0.7153464555740356,-0.0,-6.566964572130018e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
