time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289260,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,9.196840255754068e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,9.684716496849433e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,7.15309870429337e-05,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,9.684715769253673e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,0.0004594011697918,285.1441345214844,294.1499938964844,286.4015808105469,283.0957336425781,286.60577392578125,286.1776123046875,285.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556894987821,60.0,0.7486625909805298,-0.0,-6.546923003725169e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,9.196840255754068e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,9.684716496849433e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,7.15309870429337e-05,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,9.684715769253673e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,0.0004594011697918,285.1441345214844,294.1499938964844,286.4015808105469,283.0957336425781,286.60577392578125,286.1776123046875,285.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556894987821,60.0,0.7486625909805298,-0.0,-6.546923003725169e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.18381629162468e-05,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.671001316746695e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,7.142969116102904e-05,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.671001316746695e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,0.0004587506118696,285.14520263671875,294.1499938964844,286.4587707519531,283.16119384765625,286.6028747558594,286.20782470703125,285.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534186538730637e-09,0.0009785253787413,-0.0078374333679676,0.0,0.0,0.0,-0.0064752483740448,60.0,0.7844544649124146,-0.0,-6.528393470262017e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.18381629162468e-05,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.671001316746695e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,7.142969116102904e-05,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.671001316746695e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,0.0004587506118696,285.14520263671875,294.1499938964844,286.4587707519531,283.16119384765625,286.6028747558594,286.20782470703125,285.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534186538730637e-09,0.0009785253787413,-0.0078374333679676,0.0,0.0,0.0,-0.0064752483740448,60.0,0.7844544649124146,-0.0,-6.528393470262017e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,9.177703759633005e-05,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,9.664564277045427e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,7.138215005397797e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,9.664563549449667e-05,298.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0004584452544804,285.1457214355469,294.1499938964844,286.4887084960937,283.1947631835937,286.601806640625,286.2234802246094,285.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277257354383778e-09,0.0009778740350157,-0.0076378732919692,0.0,0.0,0.0,-0.0064374916255474,60.0,0.8031486868858337,-0.0,-6.519704953689144e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.171908459393308e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.658461931394412e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,7.13370754965581e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.658461203798652e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,0.0004581557586789,285.146240234375,294.1499938964844,286.5195617675781,283.2288818359375,286.6010437011719,286.2395935058594,285.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.20505533224491e-09,0.0009772565681487,-0.0074486858211457,0.0,0.0,0.0,-0.0064016976393759,60.0,0.8225044012069702,-0.0,-6.511474026638099e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.161273192148656e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.6472620498389e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,7.125435513444245e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.64726132224314e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0004576244973577,285.14727783203125,294.1499938964844,286.5840148925781,283.2987365722656,286.60028076171875,286.27294921875,285.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.8629669547080994,-0.0,-6.496381388387817e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.161273192148656e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.6472620498389e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,7.125435513444245e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.64726132224314e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0004576244973577,285.14727783203125,294.1499938964844,286.5840148925781,283.2987365722656,286.60028076171875,286.27294921875,285.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.8629669547080994,-0.0,-6.496381388387817e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.152070560958236e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.63757120189257e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,7.118277426343411e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.637570474296808e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0004571648023556,285.1483154296875,294.1499938964844,286.65216064453125,283.3707275390625,286.600830078125,286.3082275390625,285.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.9578930416107596e-09,0.0009751430479809,-0.0068010538816452,0.0,0.0,0.0,-0.0062791681848466,60.0,0.906130075454712,-0.0,-6.483335823759262e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.152070560958236e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.63757120189257e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,7.118277426343411e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.637570474296808e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0004571648023556,285.1483154296875,294.1499938964844,286.65216064453125,283.3707275390625,286.600830078125,286.3082275390625,285.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.9578930416107596e-09,0.0009751430479809,-0.0068010538816452,0.0,0.0,0.0,-0.0062791681848466,60.0,0.906130075454712,-0.0,-6.483335823759262e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.144282375928016e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.629369742469862e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,7.112220191629604e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.629369742469862e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.0004567757714539,285.1493530273437,294.1499938964844,286.7240600585937,283.4448547363281,286.6025085449219,286.34527587890625,285.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.86086176970457e-09,0.0009743132395669,-0.0065468037500977,0.0,0.0,0.0,-0.0062310649082064,60.0,0.9516871571540833,-0.0,-6.472306068872058e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.144282375928016e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.629369742469862e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,7.112220191629604e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.629369742469862e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.0004567757714539,285.1493530273437,294.1499938964844,286.7240600585937,283.4448547363281,286.6025085449219,286.34527587890625,285.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.86086176970457e-09,0.0009743132395669,-0.0065468037500977,0.0,0.0,0.0,-0.0062310649082064,60.0,0.9516871571540833,-0.0,-6.472306068872058e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.138022869592533e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.622778452467172e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,7.107351848389953e-05,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.622777724871412e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,0.0004564631090033,285.150390625,294.1499938964844,286.7997436523437,283.5210876464844,286.60546875,286.3844299316406,285.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.7828750415181958e-09,0.0009736462961882,-0.0063424548134207,0.0,0.0,0.0,-0.0061924033798277,60.0,0.9998306632041932,-0.0,-6.463447732585338e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.138022869592533e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.622778452467172e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,7.107351848389953e-05,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.622777724871412e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,0.0004564631090033,285.150390625,294.1499938964844,286.7997436523437,283.5210876464844,286.60546875,286.3844299316406,285.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.7828750415181958e-09,0.0009736462961882,-0.0063424548134207,0.0,0.0,0.0,-0.0061924033798277,60.0,0.9998306632041932,-0.0,-6.463447732585338e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.135426807915792e-05,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.620044875191525e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,7.105332770152017e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.620044875191525e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0004563334514386,285.1509094238281,294.1499938964844,286.8390197753906,283.5599670410156,286.6073913574219,286.4047546386719,285.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.750534244810865e-09,0.0009733696933835,-0.0062577119097113,0.0,0.0,0.0,-0.0061763706617057,60.0,1.0248154401779177,-0.0,-6.459776358269664e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.133310231845826e-05,298.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.6178162493743e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,7.103686948539689e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.61781552177854e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,0.0004562277172226,285.1513977050781,294.1499938964844,286.8792724609375,283.5993347167969,286.60968017578125,286.42578125,285.26220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.7241602307270796e-09,0.0009731441386975,-0.0061886035837233,0.0,0.0,0.0,-0.0061632953584194,60.0,1.0505340099334717,-0.0,-6.456782841723907e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.130307444138452e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.614654118195176e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,7.101351366145536e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.614653390599416e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.0004560777160804,285.1524353027344,294.1499938964844,286.9626770019531,283.6796569824219,286.6151123046875,286.46954345703125,285.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744826618792e-09,0.0009728241711854,-0.0060905632562935,0.0,0.0,0.0,-0.006144746672362,60.0,1.1038603782653809,-0.0,-6.45253734887774e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.130307444138452e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.614654118195176e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,7.101351366145536e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.614653390599416e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.0004560777160804,285.1524353027344,294.1499938964844,286.9626770019531,283.6796569824219,286.6151123046875,286.46954345703125,285.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744826618792e-09,0.0009728241711854,-0.0060905632562935,0.0,0.0,0.0,-0.006144746672362,60.0,1.1038603782653809,-0.0,-6.45253734887774e-08,0.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.0,0.050000000745058,9.129021054832263e-05,298.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.0,0.050000000745058,9.613299334887417e-05,298.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.050000000745058,7.100350921973586e-05,298.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.0,0.050000000745058,9.613298607291654e-05,298.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.050000000745058,0.0004560134548228,285.1534423828125,291.1499938964844,287.04998779296875,283.7619323730469,286.6219482421875,286.5165100097656,285.2632141113281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.1601320505142212,-0.0,-6.45071907001693e-08,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.0,0.050000000745058,9.129021054832263e-05,298.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.0,0.050000000745058,9.613299334887417e-05,298.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.050000000745058,7.100350921973586e-05,298.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.0,0.050000000745058,9.613298607291654e-05,298.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.050000000745058,0.0004560134548228,285.1534423828125,291.1499938964844,287.04998779296875,283.7619323730469,286.6219482421875,286.5165100097656,285.2632141113281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.1601320505142212,-0.0,-6.45071907001693e-08,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.6341631412506104,0.050000000745058,0.0408388897776603,298.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.6341631412506104,0.050000000745058,0.0430053174495697,298.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.6341631412506104,0.050000000745058,0.0317635796964168,298.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.6341631412506104,0.050000000745058,0.0430053174495697,298.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.6341631412506104,0.050000000745058,0.2039986997842788,285.25213623046875,291.1499938964844,287.0957336425781,283.8036499023437,293.85382080078125,295.6712951660156,285.4106140136719,1.0,0.1097182631492614,0.0689497366547584,0.0689497366547584,1.0,1.0,-0.4361999928951263,0.0001811647380236,0.4360188245773315,-0.1355476081371307,0.0,0.0,0.0,10.15281581878662,60.0,1160.9866943359375,-0.0,12.277743339538574,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.6311464905738831,0.050000000745058,0.0452363975346088,298.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.6311464905738831,0.050000000745058,0.0476361028850078,298.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.6311464905738831,0.050000000745058,0.0351838655769825,297.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.6311464905738831,0.050000000745058,0.0476361028850078,298.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.6311464905738831,0.050000000745058,0.2259651720523834,285.9736022949219,291.1499938964844,287.1435241699219,283.8454895019531,294.8478698730469,298.0829467773437,286.6096496582031,1.0,0.1210916116833686,0.1378994733095169,0.1378994733095169,1.0,1.0,-0.4819994866847992,0.0095578515902161,0.4724416434764862,-0.1361849308013916,0.0,0.0,0.0,12.5031099319458,60.0,2386.351806640625,-0.0,16.68083953857422,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.99078369140625,0.5708248615264893,0.050000000745058,0.0456816144287586,297.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.99078369140625,0.5708248615264893,0.050000000745058,0.0481049381196498,298.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.99078369140625,0.5708248615264893,0.050000000745058,0.0355301424860954,297.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.99078369140625,0.5708248615264893,0.050000000745058,0.0481049381196498,298.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.99078369140625,0.5708248615264893,0.050000000745058,0.2281891256570816,288.0755920410156,291.1499938964844,287.2451171875,283.9295959472656,294.8428039550781,298.1340637207031,288.4588623046875,1.0,0.1405966877937317,0.2757989466190338,0.2757989466190338,1.0,1.0,-0.4867465496063232,0.0433657877147197,0.4433807730674743,-0.1036156266927719,0.0,0.0,0.0,20.02581024169922,60.0,2326.52392578125,-0.0,23.18938446044922,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.99078369140625,0.5708248615264893,0.050000000745058,0.0456816144287586,297.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.99078369140625,0.5708248615264893,0.050000000745058,0.0481049381196498,298.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.99078369140625,0.5708248615264893,0.050000000745058,0.0355301424860954,297.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.99078369140625,0.5708248615264893,0.050000000745058,0.0481049381196498,298.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.99078369140625,0.5708248615264893,0.050000000745058,0.2281891256570816,288.0755920410156,291.1499938964844,287.2451171875,283.9295959472656,294.8428039550781,298.1340637207031,288.4588623046875,1.0,0.1405966877937317,0.2757989466190338,0.2757989466190338,1.0,1.0,-0.4867465496063232,0.0433657877147197,0.4433807730674743,-0.1036156266927719,0.0,0.0,0.0,20.02581024169922,60.0,2326.52392578125,-0.0,23.18938446044922,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.72137451171875,0.549089789390564,0.050000000745058,0.0458190031349659,297.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.72137451171875,0.549089789390564,0.050000000745058,0.0482496172189712,298.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.72137451171875,0.549089789390564,0.050000000745058,0.0356370024383068,297.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72137451171875,0.549089789390564,0.050000000745058,0.0482496172189712,298.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.72137451171875,0.549089789390564,0.050000000745058,0.2288753986358642,288.7900390625,291.1499938964844,287.2987060546875,283.9718017578125,294.85845947265625,298.1304016113281,289.12115478515625,1.0,0.1489991545677185,0.3447486758232116,0.3447486758232116,1.0,1.0,-0.4882105886936188,0.0701710134744644,0.4180395603179931,-0.0772635489702224,0.0,0.0,0.0,23.7008056640625,60.0,2113.73193359375,-0.0,26.341720581054688,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3646545410156,0.5323057770729065,0.050000000745058,0.0459505580365657,297.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3646545410156,0.5323057770729065,0.050000000745058,0.0483881495893001,298.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3646545410156,0.5323057770729065,0.050000000745058,0.0357393212616443,297.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3646545410156,0.5323057770729065,0.050000000745058,0.0483881495893001,298.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3646545410156,0.5323057770729065,0.050000000745058,0.2295325398445129,289.4261779785156,291.1499938964844,287.3541259765625,284.0140380859375,294.8815002441406,298.14263916015625,289.7298278808594,1.0,0.156558558344841,0.4757989346981048,0.4757989346981048,0.998176336288452,1.0,-0.4896126091480255,0.1325565725564956,0.3570560216903686,-0.0154676409438252,0.0,0.0,0.0,27.22688102722168,60.0,1910.2464599609373,-0.0,29.372119903564453,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4519958496094,0.5095112323760986,0.050000000745058,0.0461898446083068,297.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4519958496094,0.5095112323760986,0.050000000745058,0.0486401319503784,298.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4519958496094,0.5095112323760986,0.050000000745058,0.0359254367649555,297.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4519958496094,0.5095112323760986,0.050000000745058,0.0486401319503784,298.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4519958496094,0.5095112323760986,0.050000000745058,0.2307278513908386,290.4966125488281,291.1499938964844,287.4700012207031,284.0986328125,293.7891845703125,298.1867980957031,290.69305419921875,1.0,0.1693810075521469,0.7378994822502136,0.7378994822502136,0.9945290088653564,1.0,-0.4921622276306152,0.2055785804986953,0.2865836322307586,0.0566806122660636,0.0,0.0,0.0,33.63566207885742,60.0,1289.42138671875,-0.0,34.9373893737793,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4519958496094,0.5095112323760986,0.050000000745058,0.0461898446083068,297.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4519958496094,0.5095112323760986,0.050000000745058,0.0486401319503784,298.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4519958496094,0.5095112323760986,0.050000000745058,0.0359254367649555,297.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4519958496094,0.5095112323760986,0.050000000745058,0.0486401319503784,298.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4519958496094,0.5095112323760986,0.050000000745058,0.2307278513908386,290.4966125488281,291.1499938964844,287.4700012207031,284.0986328125,293.7891845703125,298.1867980957031,290.69305419921875,1.0,0.1693810075521469,0.7378994822502136,0.7378994822502136,0.9945290088653564,1.0,-0.4921622276306152,0.2055785804986953,0.2865836322307586,0.0566806122660636,0.0,0.0,0.0,33.63566207885742,60.0,1289.42138671875,-0.0,34.9373893737793,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4954216778278351,0.050000000745058,0.0463937185704708,297.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4954216778278351,0.050000000745058,0.0488548204302787,298.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4954216778278351,0.050000000745058,0.0360840037465095,297.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4954216778278351,0.050000000745058,0.0488548204302787,298.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4954216778278351,0.050000000745058,0.2317462265491485,291.16339111328125,291.1499938964844,287.5921325683594,284.18316650390625,293.5768127441406,298.2262268066406,291.3105773925781,1.0,0.1795416474342346,1.0,1.0,0.9908817410469056,1.0,-0.4943346381187439,0.2164229452610016,0.2779116928577423,0.067014679312706,0.0,0.0,0.0,39.089263916015625,60.0,883.7064819335938,-0.0,39.73394393920898,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4954216778278351,0.050000000745058,0.0463937185704708,297.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4954216778278351,0.050000000745058,0.0488548204302787,298.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4954216778278351,0.050000000745058,0.0360840037465095,297.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4954216778278351,0.050000000745058,0.0488548204302787,298.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4954216778278351,0.050000000745058,0.2317462265491485,291.16339111328125,291.1499938964844,287.5921325683594,284.18316650390625,293.5768127441406,298.2262268066406,291.3105773925781,1.0,0.1795416474342346,1.0,1.0,0.9908817410469056,1.0,-0.4943346381187439,0.2164229452610016,0.2779116928577423,0.067014679312706,0.0,0.0,0.0,39.089263916015625,60.0,883.7064819335938,-0.0,39.73394393920898,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6919860839844,0.4857509732246399,0.050000000745058,0.0465624369680881,297.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6919860839844,0.4857509732246399,0.050000000745058,0.0490324907004833,298.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6919860839844,0.4857509732246399,0.050000000745058,0.0362152308225631,297.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6919860839844,0.4857509732246399,0.050000000745058,0.0490324907004833,298.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6919860839844,0.4857509732246399,0.050000000745058,0.2325890213251114,291.71728515625,290.6499938964844,287.7199401855469,284.2674865722656,293.62213134765625,298.2274169921875,291.8418884277344,1.0,0.1875037401914596,1.0,1.0,0.9903396368026732,1.0,-0.4961325228214264,0.2172685712575912,0.2788639366626739,0.0674945414066314,0.0,0.0,0.0,43.6016960144043,48.0,681.1485595703125,-0.0,43.73629760742188,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6919860839844,0.4857509732246399,0.050000000745058,0.0465624369680881,297.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6919860839844,0.4857509732246399,0.050000000745058,0.0490324907004833,298.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6919860839844,0.4857509732246399,0.050000000745058,0.0362152308225631,297.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6919860839844,0.4857509732246399,0.050000000745058,0.0490324907004833,298.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6919860839844,0.4857509732246399,0.050000000745058,0.2325890213251114,291.71728515625,290.6499938964844,287.7199401855469,284.2674865722656,293.62213134765625,298.2274169921875,291.8418884277344,1.0,0.1875037401914596,1.0,1.0,0.9903396368026732,1.0,-0.4961325228214264,0.2172685712575912,0.2788639366626739,0.0674945414066314,0.0,0.0,0.0,43.6016960144043,48.0,681.1485595703125,-0.0,43.73629760742188,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1291809082031,0.4834107756614685,0.050000000745058,0.0466055832803249,297.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1291809082031,0.4834107756614685,0.050000000745058,0.0490779243409633,298.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1291809082031,0.4834107756614685,0.050000000745058,0.0362487882375717,297.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1291809082031,0.4834107756614685,0.050000000745058,0.0490779243409633,298.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1291809082031,0.4834107756614685,0.050000000745058,0.232804536819458,292.1499938964844,290.6499938964844,287.84442138671875,284.3461608886719,293.679443359375,298.2318115234375,292.2514038085937,1.0,0.1890177279710769,1.0,1.0,0.9898312091827391,1.0,-0.4965925812721252,0.2174468636512756,0.2791456878185272,0.0676414966583252,0.0,0.0,0.0,44.75628662109375,48.0,545.5250244140625,-0.0,44.7648811340332,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.155029296875,0.4834649562835693,0.050000000745058,0.0466045811772346,297.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.155029296875,0.4834649562835693,0.050000000745058,0.0490768663585186,298.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.155029296875,0.4834649562835693,0.050000000745058,0.036248005926609,297.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.155029296875,0.4834649562835693,0.050000000745058,0.0490768663585186,298.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.155029296875,0.4834649562835693,0.050000000745058,0.2327995300292968,292.175537109375,290.1499938964844,287.8528137207031,284.3513488769531,293.683349609375,298.2322082519531,292.2755432128906,1.0,0.1889513880014419,1.0,1.0,0.9897975325584412,1.0,-0.496581882238388,0.2174410372972488,0.2791408598423004,0.0676439106464386,0.0,0.0,0.0,44.7294921875,36.0,537.6951293945312,-0.0,44.74098587036133,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.35064697265625,0.484677106142044,0.050000000745058,0.0465821735560894,297.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.35064697265625,0.484677106142044,0.050000000745058,0.0490532740950584,298.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.35064697265625,0.484677106142044,0.050000000745058,0.0362305790185928,297.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.35064697265625,0.484677106142044,0.050000000745058,0.0490532740950584,298.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.35064697265625,0.484677106142044,0.050000000745058,0.2326876074075698,292.36895751953125,290.1499938964844,287.9209899902344,284.39306640625,293.7152404785156,298.2357482910156,292.4582824707031,1.0,0.1877607852220535,1.0,1.0,0.9895265102386476,1.0,-0.4963432550430298,0.2173282504081726,0.2790150046348572,0.0676370039582252,0.0,0.0,0.0,44.13082885742188,36.0,479.0860290527344,-0.0,44.20741271972656,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5253601074219,0.4871796369552612,0.050000000745058,0.0465363897383213,297.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5253601074219,0.4871796369552612,0.050000000745058,0.0490050613880157,298.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5253601074219,0.4871796369552612,0.050000000745058,0.0361949689686298,297.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5253601074219,0.4871796369552612,0.050000000745058,0.0490050613880157,298.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5253601074219,0.4871796369552612,0.050000000745058,0.2324589043855667,292.541748046875,289.6499938964844,287.9902038574219,284.4346008300781,293.7474975585937,298.23980712890625,292.6217346191406,1.0,0.1854815483093261,1.0,1.0,0.9876675605773926,1.0,-0.4958554804325104,0.2171301245689392,0.2787253558635711,0.0676099807024002,0.0,0.0,0.0,42.90707015991211,25.0,427.8836669921875,-0.0,43.1182746887207,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
