time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291420,298.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.82208251953125,0.4953087568283081,0.050000000745058,0.0463955625891685,297.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.82208251953125,0.4953087568283081,0.050000000745058,0.0488567613065242,298.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.82208251953125,0.4953087568283081,0.050000000745058,0.0360854379832744,297.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.82208251953125,0.4953087568283081,0.050000000745058,0.0488567613065242,298.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.82208251953125,0.4953087568283081,0.050000000745058,0.2317554354667663,292.8352966308594,289.1499938964844,288.1314697265625,284.5170593261719,293.8135986328125,298.2490539550781,292.8999938964844,1.0,0.1785192042589187,1.0,1.0,0.983949601650238,1.0,-0.4943549633026123,0.2165085226297378,0.2778464257717132,0.0674759447574615,0.0,0.0,0.0,39.14240264892578,25.0,344.4351806640625,-0.0,39.780738830566406,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.82208251953125,0.4953087568283081,0.050000000745058,0.0463955625891685,297.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.82208251953125,0.4953087568283081,0.050000000745058,0.0488567613065242,298.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.82208251953125,0.4953087568283081,0.050000000745058,0.0360854379832744,297.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.82208251953125,0.4953087568283081,0.050000000745058,0.0488567613065242,298.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.82208251953125,0.4953087568283081,0.050000000745058,0.2317554354667663,292.8352966308594,289.1499938964844,288.1314697265625,284.5170593261719,293.8135986328125,298.2490539550781,292.8999938964844,1.0,0.1785192042589187,1.0,1.0,0.983949601650238,1.0,-0.4943549633026123,0.2165085226297378,0.2778464257717132,0.0674759447574615,0.0,0.0,0.0,39.14240264892578,25.0,344.4351806640625,-0.0,39.780738830566406,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0992431640625,0.5160554647445679,0.050000000745058,0.0461112074553966,297.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0992431640625,0.5160554647445679,0.050000000745058,0.0485573224723339,298.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1333312988281,0.8064245581626892,0.1823327243328094,0.1262333393096923,297.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0992431640625,0.5160554647445679,0.050000000745058,0.0485573224723339,298.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0992431640625,0.5160554647445679,0.050000000745058,0.2303350418806076,293.11962890625,288.6499938964844,288.2760314941406,284.5985717773437,293.89666748046875,298.2426147460937,293.17694091796875,1.0,0.1751857697963714,1.0,1.0,0.9802317023277284,1.0,-0.5997730493545532,0.2612318098545074,0.3385412693023681,0.0883948653936386,0.0,0.0,0.0,32.39091110229492,25.0,322.4134216308594,-0.0,45.3021240234375,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0992431640625,0.5160554647445679,0.050000000745058,0.0461112074553966,297.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0992431640625,0.5160554647445679,0.050000000745058,0.0485573224723339,298.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1333312988281,0.8064245581626892,0.1823327243328094,0.1262333393096923,297.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0992431640625,0.5160554647445679,0.050000000745058,0.0485573224723339,298.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0992431640625,0.5160554647445679,0.050000000745058,0.2303350418806076,293.11962890625,288.6499938964844,288.2760314941406,284.5985717773437,293.89666748046875,298.2426147460937,293.17694091796875,1.0,0.1751857697963714,1.0,1.0,0.9802317023277284,1.0,-0.5997730493545532,0.2612318098545074,0.3385412693023681,0.0883948653936386,0.0,0.0,0.0,32.39091110229492,25.0,322.4134216308594,-0.0,45.3021240234375,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.37567138671875,0.8256601691246033,0.1703010201454162,0.1483159512281417,297.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3481140136719,0.5500215291976929,0.050000000745058,0.0482418462634086,298.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.37750244140625,0.8634493947029114,0.1917611360549926,0.1327414065599441,297.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3481140136719,0.5500215291976929,0.050000000745058,0.0482418462634086,298.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3481140136719,0.5500215291976929,0.050000000745058,0.2288385480642318,293.3692321777344,288.1499938964844,288.4233093261719,284.6789245605469,293.900390625,298.18798828125,293.4098815917969,1.0,0.1747008860111236,1.0,1.0,0.8608781099319458,1.0,-0.7276787757873535,0.3195576667785644,0.408121109008789,0.1210343688726425,0.0,0.0,0.0,25.540678024291992,25.0,274.7468566894531,-0.0,53.49488830566406,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.37567138671875,0.8256601691246033,0.1703010201454162,0.1483159512281417,297.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3481140136719,0.5500215291976929,0.050000000745058,0.0482418462634086,298.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.37750244140625,0.8634493947029114,0.1917611360549926,0.1327414065599441,297.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3481140136719,0.5500215291976929,0.050000000745058,0.0482418462634086,298.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3481140136719,0.5500215291976929,0.050000000745058,0.2288385480642318,293.3692321777344,288.1499938964844,288.4233093261719,284.6789245605469,293.900390625,298.18798828125,293.4098815917969,1.0,0.1747008860111236,1.0,1.0,0.8608781099319458,1.0,-0.7276787757873535,0.3195576667785644,0.408121109008789,0.1210343688726425,0.0,0.0,0.0,25.540678024291992,25.0,274.7468566894531,-0.0,53.49488830566406,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4804382324219,0.8619856834411621,0.1735014617443084,0.0811929628252983,297.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.479736328125,0.8699849843978882,0.1551975458860397,0.0879027396440506,298.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4801025390625,0.8619856834411621,0.1996425688266754,0.0631500929594039,297.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.462158203125,0.7130210399627686,0.050000000745058,0.0476138442754745,298.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.481689453125,0.9601674675941468,0.157998576760292,0.5477170348167419,293.48663330078125,288.1499938964844,288.50079345703125,284.72021484375,293.83154296875,298.08526611328125,293.5188903808594,1.0,0.1792851537466049,1.0,1.0,0.7988021373748779,1.0,-0.979328751564026,0.4347443580627441,0.5445843935012817,0.1902386248111724,0.0,0.0,0.0,12.343340873718262,25.0,240.50640869140625,-0.0,74.91451263427734,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5704650878906,0.8881397843360901,0.1792661398649215,0.0977919623255729,297.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5705261230469,0.8881397843360901,0.1584123522043228,0.1029796451330185,298.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5704650878906,0.8881397843360901,0.2085643857717514,0.07606041431427,297.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.55682373046875,0.7252976894378662,0.1466709375381469,0.0553813092410564,298.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5705871582031,0.8881397843360901,0.1613881587982177,0.4884910881519317,293.5731506347656,287.6499938964844,288.5727233886719,284.7580261230469,293.8057861328125,298.1238098144531,293.5876770019531,1.0,0.1817905902862548,1.0,1.0,0.7415244579315186,1.0,-0.9849025011062622,0.4464723467826843,0.5384301543235779,0.2001379430294037,0.0,0.0,0.0,13.412931442260742,45.0,190.60528564453125,-0.0,76.69983673095703,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6148376464844,0.8821712136268616,0.1854035854339599,0.0937887355685234,297.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6148376464844,0.8821712136268616,0.1622979491949081,0.0987640544772148,298.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6148376464844,0.8821712136268616,0.2171094864606857,0.0729467943310737,297.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6159973144531,0.9427361488342284,0.1489744782447815,0.118418201804161,297.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6148376464844,0.8821712136268616,0.1654289364814758,0.468494176864624,293.6165466308594,287.6499938964844,288.6480407714844,284.7970275878906,293.7177734375,298.1615600585937,293.6227722167969,1.0,0.1882197111845016,1.0,1.0,0.6818476319313049,1.0,-1.0255255699157717,0.4809482097625732,0.5445773005485535,0.2268168181180954,0.0,0.0,0.0,13.658740043640137,45.0,121.22894287109376,-0.0,84.8365249633789,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.608154296875,0.8922617435455322,0.1911770701408386,0.1006428673863411,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.608154296875,0.8922617435455322,0.1661635637283325,0.1059817820787429,298.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.608154296875,0.8922617435455322,0.2248101979494094,0.0782777816057205,297.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.608154296875,0.8925513029098511,0.1517357975244522,0.1060819998383522,297.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.608154296875,0.8922617435455322,0.1693923026323318,0.50273197889328,293.6058349609375,287.1499938964844,288.7236633300781,284.835693359375,293.2789611816406,298.15704345703125,293.5861511230469,1.0,0.196704015135765,1.0,1.0,0.5698604583740234,1.0,-1.0726299285888672,0.562951385974884,0.5096785426139832,0.2995672821998596,0.0,0.0,0.0,14.68218994140625,65.0,-56.36753082275391,-0.0,96.85530853271484,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9638977050781,0.9050320386886596,0.2009977549314499,0.1099705547094345,297.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9638977050781,0.9050320386886596,0.1731424629688263,0.1158042922616005,298.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9638977050781,0.9050320386886596,0.2379748672246933,0.0855326503515243,297.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9470520019531,0.9854452610015868,0.1557803899049759,0.1471369266510009,297.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9638977050781,0.9050320386886596,0.1764134913682937,0.549325704574585,292.938232421875,286.6499938964844,288.8755187988281,284.91180419921875,291.1961364746094,298.1410827636719,292.8109741210937,1.0,0.2200710177421569,1.0,1.0,0.3458860516548157,1.0,-1.2097959518432615,0.9211390614509584,0.2886569201946258,0.6304188966751099,0.0,0.0,0.0,17.19171714782715,85.0,-1025.9490966796875,-0.0,136.0592803955078,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9638977050781,0.9050320386886596,0.2009977549314499,0.1099705547094345,297.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9638977050781,0.9050320386886596,0.1731424629688263,0.1158042922616005,298.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9638977050781,0.9050320386886596,0.2379748672246933,0.0855326503515243,297.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9470520019531,0.9854452610015868,0.1557803899049759,0.1471369266510009,297.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9638977050781,0.9050320386886596,0.1764134913682937,0.549325704574585,292.938232421875,286.6499938964844,288.8755187988281,284.91180419921875,291.1961364746094,298.1410827636719,292.8109741210937,1.0,0.2200710177421569,1.0,1.0,0.3458860516548157,1.0,-1.2097959518432615,0.9211390614509584,0.2886569201946258,0.6304188966751099,0.0,0.0,0.0,17.19171714782715,85.0,-1025.9490966796875,-0.0,136.0592803955078,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6704406738281,0.9268997311592102,0.2055372595787048,0.1263396143913269,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6704406738281,0.9268997311592102,0.1766204386949539,0.1330416947603225,298.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6704406738281,0.9268997311592102,0.2458351105451584,0.098264142870903,297.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6603088378906,0.9650174975395204,0.1563872396945953,0.1483187973499298,297.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6704406738281,0.9268997311592102,0.1796641051769256,0.6310925483703613,291.6422119140625,286.6499938964844,289.00897216796875,284.97723388671875,289.6599426269531,298.0712585449219,291.5094299316406,1.0,0.2469739764928817,1.0,1.0,0.1495101898908615,1.0,-1.364549994468689,1.2742900848388672,0.0902599543333053,0.9520243406295776,0.0,0.0,0.0,20.712268829345703,85.0,-1710.18505859375,-0.0,192.87196350097656,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.48779296875,0.9301572442054749,0.2057637721300125,0.1289156973361969,297.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48779296875,0.9301748275756836,0.1768172532320022,0.135761022567749,298.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.48779296875,0.9301572442054749,0.2465923279523849,0.1002677604556083,297.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.479736328125,0.9613867998123168,0.1563329547643661,0.148341879248619,297.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.48779296875,0.9301572442054749,0.1798033714294433,0.6439605951309204,291.461181640625,286.1499938964844,289.0277404785156,284.9862976074219,289.4349365234375,298.0589599609375,291.3344421386719,1.0,0.2512040436267853,1.0,1.0,0.1219116672873497,1.0,-1.3887939453125,1.3396965265274048,0.049097366631031,1.0123510360717771,0.0,0.0,0.0,21.30241775512696,105.0,-1749.4495849609375,-0.0,203.0325469970703,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3150939941406,0.9382668733596802,0.2054959237575531,0.1356299966573715,297.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3100280761719,0.9870200157165528,0.174297958612442,0.166043683886528,298.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3150939941406,0.9382668733596802,0.2508520781993866,0.1054899990558624,297.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.31353759765625,0.9494999647140504,0.15489462018013,0.1473993510007858,297.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3089904785156,0.9896740317344666,0.1779571920633316,0.7954568266868591,290.2994079589844,286.14288330078125,289.1797180175781,285.05908203125,289.1967163085937,297.9413146972656,290.2456970214844,1.0,0.2897437214851379,1.0,1.0,0.0731469988822937,1.0,-1.6198351383209229,1.6162086725234983,0.0036264357622712,1.2408517599105835,0.0,0.0,0.0,26.05099296569824,125.0,-1409.63916015625,-0.0,314.300048828125,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3150939941406,0.9382668733596802,0.2054959237575531,0.1356299966573715,297.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3100280761719,0.9870200157165528,0.174297958612442,0.166043683886528,298.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3150939941406,0.9382668733596802,0.2508520781993866,0.1054899990558624,297.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.31353759765625,0.9494999647140504,0.15489462018013,0.1473993510007858,297.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3089904785156,0.9896740317344666,0.1779571920633316,0.7954568266868591,290.2994079589844,286.14288330078125,289.1797180175781,285.05908203125,289.1967163085937,297.9413146972656,290.2456970214844,1.0,0.2897437214851379,1.0,1.0,0.0731469988822937,1.0,-1.6198351383209229,1.6162086725234983,0.0036264357622712,1.2408517599105835,0.0,0.0,0.0,26.05099296569824,125.0,-1409.63916015625,-0.0,314.300048828125,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8295593261719,0.8433399200439453,0.197561115026474,0.1805531680583953,297.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.83135986328125,0.8047112226486206,0.1715536117553711,0.1640327721834182,297.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8274230957031,0.9066030383110046,0.2460262179374694,0.1742266565561294,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8330078125,0.7734338641166687,0.1525134146213531,0.1460768431425094,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8312072753906,0.8080850839614868,0.1731945276260376,0.7877689003944397,289.8270874023437,286.1065979003906,289.3308410644531,285.13006591796875,289.3262939453125,297.8097229003906,289.8095397949219,1.0,0.3291961848735809,1.0,1.0,0.0243823323398828,1.0,-1.743563532829285,1.743512749671936,5.079184484202415e-05,1.343942165374756,0.0,0.0,0.0,47.19812774658203,113.0,-764.3853759765625,-0.0,442.4065856933594,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8295593261719,0.8433399200439453,0.197561115026474,0.1805531680583953,297.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.83135986328125,0.8047112226486206,0.1715536117553711,0.1640327721834182,297.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8274230957031,0.9066030383110046,0.2460262179374694,0.1742266565561294,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8330078125,0.7734338641166687,0.1525134146213531,0.1460768431425094,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8312072753906,0.8080850839614868,0.1731945276260376,0.7877689003944397,289.8270874023437,286.1065979003906,289.3308410644531,285.13006591796875,289.3262939453125,297.8097229003906,289.8095397949219,1.0,0.3291961848735809,1.0,1.0,0.0243823323398828,1.0,-1.743563532829285,1.743512749671936,5.079184484202415e-05,1.343942165374756,0.0,0.0,0.0,47.19812774658203,113.0,-764.3853759765625,-0.0,442.4065856933594,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7310485839844,0.7818543910980225,0.1946126520633697,0.1776971668004989,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320251464844,0.7477495670318604,0.1706763505935669,0.1635633260011673,297.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7297668457031,0.8398500084877014,0.2431496977806091,0.1719777137041092,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73297119140625,0.7208685278892517,0.1512570679187774,0.1454112380743026,297.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7319641113281,0.7493142485618591,0.171282559633255,0.7809752225875854,289.72955322265625,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.7375183105469,289.7191467285156,1.0,0.3407285511493683,1.0,1.0,0.0,1.0,-1.7279105186462402,1.7279075384140017,2.9472680580511224e-06,1.3315552473068235,0.0,0.0,0.0,61.2301139831543,113.0,-515.3049926757812,-0.0,474.348388671875,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6756896972656,0.7512222528457642,0.192953422665596,0.1760190278291702,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6761779785156,0.7221677899360657,0.170257955789566,0.1633515655994415,297.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6750183105469,0.8095406293869019,0.2420685291290283,0.1709202229976654,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766967773437,0.6929961442947388,0.1502636075019836,0.1447439491748809,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6761779785156,0.7223044037818909,0.169836938381195,0.7753386497497559,289.6748962402344,286.0706787109375,289.48052978515625,285.1991882324219,289.4757080078125,297.6875915527344,289.6696472167969,1.0,0.3489228785037994,1.0,1.0,0.0,1.0,-1.716796875,1.716794490814209,2.392756414337782e-06,1.3226667642593384,0.0,0.0,0.0,71.14016723632812,101.0,-329.8954467773437,-0.0,496.5075073242188,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6525573730469,0.727344810962677,0.1921808868646621,0.1750199496746063,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6524658203125,0.6992953419685364,0.1705370396375656,0.1637080013751983,297.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6527099609375,0.7834100723266602,0.2429415881633758,0.1712008267641067,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.65234375,0.667982816696167,0.1491846442222595,0.1438688039779663,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6524353027344,0.6966321468353271,0.1682176291942596,0.7682582139968872,289.6527404785156,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.62628173828125,289.6543884277344,1.0,0.3577901124954223,1.0,1.0,0.0,1.0,-1.7068012952804563,1.7067989110946655,2.365721229580231e-06,1.3145673274993896,0.0,0.0,0.0,81.9572982788086,89.0,-89.92965698242188,-0.0,521.7120971679688,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6525573730469,0.727344810962677,0.1921808868646621,0.1750199496746063,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6524658203125,0.6992953419685364,0.1705370396375656,0.1637080013751983,297.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6527099609375,0.7834100723266602,0.2429415881633758,0.1712008267641067,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.65234375,0.667982816696167,0.1491846442222595,0.1438688039779663,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6524353027344,0.6966321468353271,0.1682176291942596,0.7682582139968872,289.6527404785156,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.62628173828125,289.6543884277344,1.0,0.3577901124954223,1.0,1.0,0.0,1.0,-1.7068012952804563,1.7067989110946655,2.365721229580231e-06,1.3145673274993896,0.0,0.0,0.0,81.9572982788086,89.0,-89.92965698242188,-0.0,521.7120971679688,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6854858398437,0.7239242196083069,0.1930149346590042,0.1755387485027313,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6851806640625,0.6959912180900574,0.1714779734611511,0.1645040363073349,297.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6860656738281,0.7805711627006531,0.2450610995292663,0.1724995374679565,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6847229003906,0.6634860634803772,0.1490987539291381,0.143689826130867,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68511962890625,0.6914958357810974,0.1679229438304901,0.7662588953971863,289.6861267089844,286.0092468261719,289.73651123046875,285.3152770996094,289.7318115234375,297.5999450683594,289.6908874511719,1.0,0.3598080575466156,1.0,1.0,0.0,1.0,-1.7073193788528442,1.7073169946670532,2.366936996622826e-06,1.3148412704467771,0.0,0.0,0.0,84.2697525024414,89.0,15.455615043640137,-0.0,528.7652587890625,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7034606933594,0.7244922518730164,0.1934871822595596,0.1758789718151092,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7030639648437,0.696671187877655,0.1719121038913726,0.1648593544960022,297.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7041320800781,0.7816063761711121,0.2459669262170791,0.1730687916278839,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7025451660156,0.6636632680892944,0.1491893529891967,0.1437160521745681,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7030029296875,0.6915968656539917,0.1679672002792358,0.7661212086677551,289.7041931152344,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5932922363281,289.7097473144531,1.0,0.3598490953445434,1.0,1.0,0.0,1.0,-1.708702802658081,1.70870041847229,2.370579295529751e-06,1.3158904314041138,0.0,0.0,0.0,84.22235107421875,77.0,41.89940643310547,-0.0,529.517578125,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7955322265625,0.7329666018486023,0.1959650367498397,0.1777467280626297,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.79498291015625,0.705958366394043,0.1740333288908004,0.1665683388710022,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7964782714844,0.7929657101631165,0.250099629163742,0.1756842881441116,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7942199707031,0.6707285642623901,0.150019496679306,0.144184798002243,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.6988276243209839,0.1686987727880478,0.7677531242370605,289.7965393066406,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.57489013671875,289.8041687011719,1.0,0.3577148616313934,1.0,1.0,0.0,1.0,-1.7186559438705444,1.7186535596847534,2.3970744678081246e-06,1.3235902786254885,0.0,0.0,0.0,81.03128814697266,65.0,113.2939910888672,-0.0,526.6163330078125,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7955322265625,0.7329666018486023,0.1959650367498397,0.1777467280626297,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.79498291015625,0.705958366394043,0.1740333288908004,0.1665683388710022,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7964782714844,0.7929657101631165,0.250099629163742,0.1756842881441116,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7942199707031,0.6707285642623901,0.150019496679306,0.144184798002243,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.6988276243209839,0.1686987727880478,0.7677531242370605,289.7965393066406,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.57489013671875,289.8041687011719,1.0,0.3577148616313934,1.0,1.0,0.0,1.0,-1.7186559438705444,1.7186535596847534,2.3970744678081246e-06,1.3235902786254885,0.0,0.0,0.0,81.03128814697266,65.0,113.2939910888672,-0.0,526.6163330078125,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8627014160156,0.7423076629638672,0.19782155752182,0.179176390171051,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8620910644531,0.7156535983085632,0.1755762249231338,0.1678019315004348,297.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8637390136719,0.8047196865081787,0.2529287934303283,0.1774780750274658,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612365722656,0.6794024109840393,0.1508217602968216,0.1447072923183441,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8619079589844,0.7077190279960632,0.1694855988025665,0.7701079249382019,289.8638000488281,285.9461975097656,289.99920654296875,285.4327697753906,289.9947509765625,297.5678405761719,289.8721008300781,1.0,0.3550916314125061,1.0,1.0,0.0,1.0,-1.727460265159607,1.727457880973816,2.420724968033028e-06,1.3304508924484253,0.0,0.0,0.0,77.3499526977539,65.0,138.75059509277344,-0.0,521.4830322265625,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9093322753906,0.7501288652420044,0.1991349756717682,0.1801937073469162,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9087219238281,0.7230830788612366,0.1766629070043563,0.1686698198318481,297.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.910400390625,0.8139173984527588,0.2548670172691345,0.1787066757678985,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9078063964844,0.6867660880088806,0.1514396965503692,0.1451258659362793,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.90850830078125,0.7149338126182556,0.170104518532753,0.7720726132392883,289.91046142578125,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5643615722656,289.9190673828125,1.0,0.3529951870441437,1.0,1.0,0.0,1.0,-1.7340595722198486,1.734057068824768,2.4385578853980405e-06,1.3356029987335205,0.0,0.0,0.0,74.44351196289062,53.0,150.505126953125,-0.0,517.1586303710938,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.97052001953125,0.7622472047805786,0.2008907347917556,0.1815578788518905,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9698791503906,0.7340017557144165,0.1781143248081207,0.1698289960622787,297.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716491699219,0.8269613981246948,0.2574042081832886,0.1803142577409744,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.96893310546875,0.6980617642402649,0.1523114293813705,0.1457303315401077,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9696655273437,0.7252759337425232,0.1709871441125869,0.7749617695808411,289.9716796875,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.55938720703125,289.9804992675781,1.0,0.3499972224235534,1.0,1.0,0.0,1.0,-1.743213176727295,1.743210792541504,2.46343506660196e-06,1.3427565097808838,0.0,0.0,0.0,70.31536865234375,53.0,161.25404357910156,-0.0,510.807861328125,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.7772303819656372,0.202731966972351,0.1829919070005417,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0325927734375,0.7472634315490723,0.1796368807554245,0.171045646071434,297.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0343933105469,0.8424245715141296,0.2600162625312805,0.1819684356451034,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0316162109375,0.711596667766571,0.1532680690288543,0.1464064270257949,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0323486328125,0.7375501394271851,0.1719652265310287,0.7782403230667114,290.0343933105469,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.5543212890625,290.0433654785156,1.0,0.3466896414756775,1.0,1.0,0.0,1.0,-1.753129482269287,1.7531269788742063,2.490565520929522e-06,1.3505114316940308,0.0,0.0,0.0,65.78292846679688,41.0,168.3820343017578,-0.0,503.6588439941406,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1605224609375,0.81705242395401,0.206608846783638,0.1860187351703643,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.7844690084457397,0.1828464269638061,0.1736139506101608,297.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1616516113281,0.8852857947349548,0.2654030621051788,0.1853779703378677,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1588439941406,0.7440241575241089,0.1553789377212524,0.1479278653860092,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1595764160156,0.7720163464546204,0.1741322129964828,0.785688579082489,290.16162109375,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5472106933594,290.1705322265625,1.0,0.3394085168838501,1.0,1.0,0.0,1.0,-1.7747100591659546,1.774707555770874,2.550247245380888e-06,1.3673982620239258,0.0,0.0,0.0,55.84675216674805,29.0,175.145751953125,-0.0,487.5570373535156,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1605224609375,0.81705242395401,0.206608846783638,0.1860187351703643,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.7844690084457397,0.1828464269638061,0.1736139506101608,297.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1616516113281,0.8852857947349548,0.2654030621051788,0.1853779703378677,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1588439941406,0.7440241575241089,0.1553789377212524,0.1479278653860092,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1595764160156,0.7720163464546204,0.1741322129964828,0.785688579082489,290.16162109375,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5472106933594,290.1705322265625,1.0,0.3394085168838501,1.0,1.0,0.0,1.0,-1.7747100591659546,1.774707555770874,2.550247245380888e-06,1.3673982620239258,0.0,0.0,0.0,55.84675216674805,29.0,175.145751953125,-0.0,487.5570373535156,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870178222656,0.8750436305999756,0.2106780111789703,0.1892033517360687,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.286376953125,0.8407269716262817,0.1862187832593917,0.1763180941343307,297.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2881164550781,0.9581692814826964,0.2709363996982574,0.1888786852359771,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2853698730469,0.7974783182144165,0.15768663585186,0.1496203988790512,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2861022949219,0.8271767497062683,0.1764945834875106,0.793965756893158,290.2881164550781,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.2967529296875,1.0,0.331527829170227,1.0,1.0,0.0,1.0,-1.7979543209075928,1.7979516983032229,2.615492803670349e-06,1.3855918645858765,0.0,0.0,0.0,45.10865783691406,25.0,175.31655883789062,-0.0,469.6028747558594,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870178222656,0.8750436305999756,0.2106780111789703,0.1892033517360687,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.286376953125,0.8407269716262817,0.1862187832593917,0.1763180941343307,297.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2881164550781,0.9581692814826964,0.2709363996982574,0.1888786852359771,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2853698730469,0.7974783182144165,0.15768663585186,0.1496203988790512,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2861022949219,0.8271767497062683,0.1764945834875106,0.793965756893158,290.2881164550781,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.2967529296875,1.0,0.331527829170227,1.0,1.0,0.0,1.0,-1.7979543209075928,1.7979516983032229,2.615492803670349e-06,1.3855918645858765,0.0,0.0,0.0,45.10865783691406,25.0,175.31655883789062,-0.0,469.6028747558594,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
