time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293460,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4106140136719,0.9433326125144958,0.2148482948541641,0.1926533281803131,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4100036621094,0.9003596901893616,0.189671441912651,0.1792798936367035,297.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.411376953125,0.9964609146118164,0.2772000432014465,0.1781526207923889,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4090270996094,0.850953996181488,0.1600984781980514,0.1515959352254867,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096984863281,0.8830172419548035,0.1789503991603851,0.8035369515419006,290.4115905761719,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.54217529296875,290.419677734375,1.0,0.325501024723053,1.0,1.0,0.0,1.0,-1.8066599369049072,1.806657195091248,2.640481625348912e-06,1.3926303386688232,0.0,0.0,0.0,37.95920181274414,25.0,171.29489135742188,-0.0,453.1190490722656,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4106140136719,0.9433326125144958,0.2148482948541641,0.1926533281803131,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4100036621094,0.9003596901893616,0.189671441912651,0.1792798936367035,297.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.411376953125,0.9964609146118164,0.2772000432014465,0.1781526207923889,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4090270996094,0.850953996181488,0.1600984781980514,0.1515959352254867,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096984863281,0.8830172419548035,0.1789503991603851,0.8035369515419006,290.4115905761719,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.54217529296875,290.419677734375,1.0,0.325501024723053,1.0,1.0,0.0,1.0,-1.8066599369049072,1.806657195091248,2.640481625348912e-06,1.3926303386688232,0.0,0.0,0.0,37.95920181274414,25.0,171.29489135742188,-0.0,453.1190490722656,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5271911621094,0.9864960312843324,0.2190644443035125,0.1962919533252716,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.526611328125,0.9467658996582032,0.1931551545858383,0.1824259459972381,297.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5271911621094,0.9851624965667723,0.2872710525989532,0.1519353985786438,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5256652832031,0.88881516456604,0.1625613272190094,0.1537724733352661,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5262756347656,0.9248154759407043,0.1814983785152435,0.8141725063323975,290.5279846191406,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5602722167969,290.53570556640625,1.0,0.3209331631660461,1.0,1.0,0.0,1.0,-1.7987089157104492,1.798706293106079,2.617724021547474e-06,1.3862557411193848,0.0,0.0,0.0,34.4603271484375,43.0,163.6123046875,-0.0,437.4654235839844,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5271911621094,0.9864960312843324,0.2190644443035125,0.1962919533252716,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.526611328125,0.9467658996582032,0.1931551545858383,0.1824259459972381,297.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5271911621094,0.9851624965667723,0.2872710525989532,0.1519353985786438,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5256652832031,0.88881516456604,0.1625613272190094,0.1537724733352661,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5262756347656,0.9248154759407043,0.1814983785152435,0.8141725063323975,290.5279846191406,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5602722167969,290.53570556640625,1.0,0.3209331631660461,1.0,1.0,0.0,1.0,-1.7987089157104492,1.798706293106079,2.617724021547474e-06,1.3862557411193848,0.0,0.0,0.0,34.4603271484375,43.0,163.6123046875,-0.0,437.4654235839844,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5828857421875,0.9942950010299684,0.2212119698524475,0.1981827765703201,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58233642578125,0.9568740129470824,0.1949295997619629,0.1840682476758957,297.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58270263671875,0.9822878241539,0.2928734719753265,0.1473967581987381,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814208984375,0.8973128199577332,0.1638440042734146,0.154944822192192,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.934666633605957,0.1828424483537674,0.819981038570404,290.5836486816406,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.57244873046875,290.5912475585937,1.0,0.3220732510089874,1.0,1.0,0.0,1.0,-1.805865168571472,1.805862545967102,2.6377072117611533e-06,1.3916202783584597,0.0,0.0,0.0,34.115684509277344,43.0,159.445068359375,-0.0,440.8113708496094,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63751220703125,0.9942739605903624,0.2233803272247314,0.2001252472400665,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.636962890625,0.9566411972045898,0.1967207938432693,0.185760959982872,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6373291015625,0.9837289452552797,0.2978549003601074,0.1496121138334274,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6361083984375,0.8967261910438538,0.1651540249586105,0.156179130077362,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6366577148437,0.9338037371635436,0.1842153966426849,0.8261160254478455,290.63824462890625,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5813293457031,290.6456604003906,1.0,0.3251408338546753,1.0,1.0,0.0,1.0,-1.8217278718948364,1.8217251300811768,2.682908643691917e-06,1.403946876525879,0.0,0.0,0.0,34.72013092041016,63.0,155.5063018798828,-0.0,452.548583984375,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7425537109375,0.9722446203231812,0.2277541160583496,0.2041335701942443,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7420654296875,0.9283831119537354,0.2003309279680252,0.1892663985490799,297.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428283691406,0.9945204257965088,0.3049061298370361,0.1718788146972656,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7412414550781,0.8721150159835815,0.167827770113945,0.1587943136692047,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74176025390625,0.9048469066619872,0.1869545429944992,0.8389227390289307,290.7432556152344,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5826721191406,290.75018310546875,1.0,0.3371514976024627,1.0,1.0,0.0,1.0,-1.8759862184524536,1.8759833574295044,2.8412048322934425e-06,1.4462836980819702,0.0,0.0,0.0,38.69257736206055,83.0,147.18283081054688,-0.0,500.2222290039063,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7425537109375,0.9722446203231812,0.2277541160583496,0.2041335701942443,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7420654296875,0.9283831119537354,0.2003309279680252,0.1892663985490799,297.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428283691406,0.9945204257965088,0.3049061298370361,0.1718788146972656,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7412414550781,0.8721150159835815,0.167827770113945,0.1587943136692047,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74176025390625,0.9048469066619872,0.1869545429944992,0.8389227390289307,290.7432556152344,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5826721191406,290.75018310546875,1.0,0.3371514976024627,1.0,1.0,0.0,1.0,-1.8759862184524536,1.8759833574295044,2.8412048322934425e-06,1.4462836980819702,0.0,0.0,0.0,38.69257736206055,83.0,147.18283081054688,-0.0,500.2222290039063,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8276062011719,0.92869371175766,0.2315067499876022,0.2076864689588546,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8271179199219,0.8865194916725159,0.2034254819154739,0.192389041185379,297.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8282775878906,0.9990000128746032,0.3075615465641022,0.2029445916414261,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82635498046875,0.8363770842552185,0.1701460927724838,0.161178633570671,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82684326171875,0.865480899810791,0.1891934722661972,0.8500624299049377,290.8282775878906,285.7207946777344,290.9383239746094,285.8829345703125,290.9359436035156,297.5647888183594,290.8346252441406,1.0,0.3522680401802063,1.0,1.0,0.0,1.0,-1.937541127204895,1.9375380277633667,3.0273388347268337e-06,1.4944101572036743,0.9846434593200684,0.9846434593200684,0.0,45.23738098144531,83.0,139.10479736328125,-0.0,564.2177124023438,1.0,282.7186279296875,284.3139953613281,290.4613037109375,291.6028747558594,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-6.971073498019877e-21,-3.4855367490099386e-21,-3.4855367490099386e-21,0.0,0.0,-0.0,3.382628710824065e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255920410156,0.920080065727234,0.2321152240037918,0.2082792967557907,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8264465332031,0.8792605996131897,0.2039282619953155,0.1929117143154144,297.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8236083984375,0.9990000128746032,0.3077358901500702,0.208512395620346,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.827392578125,0.8300642371177673,0.1705244034528732,0.1615823358297348,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8268737792969,0.8584483861923218,0.1895436197519302,0.8518863320350647,290.8238220214844,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.5605163574219,290.7366943359375,1.0,0.3550784885883331,1.0,1.0,0.0,1.0,-1.948241114616394,1.9482381343841555,3.0603789582528407e-06,1.5027730464935305,0.994252622127533,0.994252622127533,0.0,46.616485595703125,101.0,1884.401123046875,-0.0,576.5382080078125,1.0,282.7471618652344,287.63330078125,290.4933776855469,291.4706420898437,293.1499938964844,293.1499938964844,283.1499938964844,1841.404052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0469561256468296,1.0,0.0,0.0,0.4726494550704956,0.4726634919643402,1.646168499291889e-07,3.3139235973358154,3.313910722732544,1.2722968676825984e-05,0.0,0.0,-0.0,2675.86669921875,0.0,10.837554931640623,1371.631591796875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.8117160201072693,0.2209898084402084,0.2038943916559219,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3542175292969,0.7801987528800964,0.1976439654827118,0.1911487430334091,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32781982421875,0.8888201713562012,0.2942629754543304,0.2098168134689331,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706359863281,0.7361002564430237,0.1648641228675842,0.1599112004041671,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36083984375,0.7603161334991455,0.182444542646408,0.8396275043487549,286.3302001953125,285.6983642578125,291.0317687988281,285.9380798339844,291.0294189453125,297.3966064453125,286.2182006835937,1.0,0.3719315230846405,1.0,1.0,0.0,1.0,-1.925814509391785,1.925811529159546,2.9932853067293763e-06,1.48658549785614,0.9672924876213074,0.9672924876213074,0.0,68.15058898925781,89.0,10380.736328125,-0.0,630.9195556640625,1.0,282.9654235839844,286.17724609375,290.9379577636719,292.0760192871094,293.1499938964844,293.1499938964844,283.1499938964844,2045.71044921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150124430656433,1.0,0.0,0.0,0.9320416450500488,0.932043194770813,5.81229642193648e-08,4.265690326690674,4.265680313110352,9.787924682314042e-06,0.0,0.0,-0.0,3936.244384765625,0.0,36.53678512573242,1895.4052734375,0.0,555.185546875,0.2848551273345947,1.0,0.0,3.0,1.0,0.0
12294120,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.8117160201072693,0.2209898084402084,0.2038943916559219,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3542175292969,0.7801987528800964,0.1976439654827118,0.1911487430334091,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32781982421875,0.8888201713562012,0.2942629754543304,0.2098168134689331,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706359863281,0.7361002564430237,0.1648641228675842,0.1599112004041671,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36083984375,0.7603161334991455,0.182444542646408,0.8396275043487549,286.3302001953125,285.6983642578125,291.0317687988281,285.9380798339844,291.0294189453125,297.3966064453125,286.2182006835937,1.0,0.3719315230846405,1.0,1.0,0.0,1.0,-1.925814509391785,1.925811529159546,2.9932853067293763e-06,1.48658549785614,0.9672924876213074,0.9672924876213074,0.0,68.15058898925781,89.0,10380.736328125,-0.0,630.9195556640625,1.0,282.9654235839844,286.17724609375,290.9379577636719,292.0760192871094,293.1499938964844,293.1499938964844,283.1499938964844,2045.71044921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150124430656433,1.0,0.0,0.0,0.9320416450500488,0.932043194770813,5.81229642193648e-08,4.265690326690674,4.265680313110352,9.787924682314042e-06,0.0,0.0,-0.0,3936.244384765625,0.0,36.53678512573242,1895.4052734375,0.0,555.185546875,0.2848551273345947,1.0,0.0,3.0,1.0,0.0
12294180,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4177551269531,0.7474353313446045,0.2071048021316528,0.1911238133907318,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41973876953125,0.7248928546905518,0.1878751516342163,0.1823899000883102,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129638671875,0.8244357109069824,0.28042733669281,0.1996742188930511,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239501953125,0.6812174916267395,0.1560862362384796,0.1521663516759872,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.421630859375,0.7044644355773926,0.1714899390935897,0.7932813167572021,285.4136657714844,285.73956298828125,291.1132202148437,285.9859619140625,291.1107482910156,297.2334899902344,285.38250732421875,1.0,0.373444527387619,1.0,1.0,0.0,1.0,-1.822824478149414,1.8228217363357544,2.6871948648476973e-06,1.4056525230407717,0.9555717706680298,0.9555717706680298,0.0,84.60810089111328,77.0,10876.86328125,-0.0,608.0365600585938,1.0,283.0923156738281,285.0734558105469,289.6810607910156,290.8135681152344,293.1499938964844,293.1499938964844,283.1499938964844,4518.02685546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650858998298645,1.0,0.0,0.0,1.37153422832489,1.371537446975708,1.2551844008612534e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3540.453857421875,0.0,116.31053161621094,1895.4371337890625,0.0,1246.6397705078125,0.4128605127334595,1.0,0.0,3.0,1.0,0.0
12294240,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4177551269531,0.7474353313446045,0.2071048021316528,0.1911238133907318,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41973876953125,0.7248928546905518,0.1878751516342163,0.1823899000883102,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129638671875,0.8244357109069824,0.28042733669281,0.1996742188930511,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239501953125,0.6812174916267395,0.1560862362384796,0.1521663516759872,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.421630859375,0.7044644355773926,0.1714899390935897,0.7932813167572021,285.4136657714844,285.73956298828125,291.1132202148437,285.9859619140625,291.1107482910156,297.2334899902344,285.38250732421875,1.0,0.373444527387619,1.0,1.0,0.0,1.0,-1.822824478149414,1.8228217363357544,2.6871948648476973e-06,1.4056525230407717,0.9555717706680298,0.9555717706680298,0.0,84.60810089111328,77.0,10876.86328125,-0.0,608.0365600585938,1.0,283.0923156738281,285.0734558105469,289.6810607910156,290.8135681152344,293.1499938964844,293.1499938964844,283.1499938964844,4518.02685546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650858998298645,1.0,0.0,0.0,1.37153422832489,1.371537446975708,1.2551844008612534e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3540.453857421875,0.0,116.31053161621094,1895.4371337890625,0.0,1246.6397705078125,0.4128605127334595,1.0,0.0,3.0,1.0,0.0
12294300,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156066894531,0.7342914938926697,0.2025512009859085,0.1865138709545135,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.7127770781517029,0.1841906458139419,0.1786777228116989,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.8115394711494446,0.276040256023407,0.1962033659219741,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201538085937,0.6681669354438782,0.1526769399642944,0.1487794518470764,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.218505859375,0.6899424195289612,0.1671007126569748,0.772625207901001,285.2125549316406,285.72900390625,291.1538391113281,286.009765625,291.1513061523437,297.1855163574219,285.1893005371094,1.0,0.3711058497428894,1.0,1.0,0.0,1.0,-1.7797832489013672,1.7797807455062866,2.5647473194112536e-06,1.3716336488723757,0.9501895904541016,0.9501895904541016,0.0,87.77136993408203,77.0,10971.4287109375,-0.0,587.496826171875,1.0,283.1224975585937,284.8383178710937,289.24420166015625,290.2940673828125,293.1499938964844,293.1499938964844,283.1499938964844,6047.2041015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498181223869324,1.0,0.0,0.0,1.5785211324691772,1.578525424003601,1.662624669052093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.4619140625,0.0,177.61239624023438,1895.4371337890625,0.0,1239.48681640625,0.4705389738082886,1.0,0.0,3.0,1.0,0.0
12294360,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7274861931800842,0.199153333902359,0.1830102503299713,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.7057721018791199,0.181224524974823,0.1755962967872619,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8048844933509827,0.2727725505828857,0.1935880780220031,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.6610811352729797,0.1498760730028152,0.1459035128355026,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.6814993619918823,0.1634164601564407,0.7548069953918457,285.0704345703125,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1517028808594,285.0533447265625,1.0,0.3674466609954834,1.0,1.0,0.0,1.0,-1.7438794374465942,1.7438770532608032,2.4651724288560217e-06,1.343214750289917,0.94373881816864,0.94373881816864,0.0,88.47480773925781,65.0,11004.9443359375,-0.0,565.1298217773438,1.0,283.1380615234375,284.67205810546875,288.9662780761719,289.9323425292969,293.1499938964844,293.1499938964844,283.1499938964844,7556.7978515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268284916877747,1.0,0.0,0.0,1.755711555480957,1.7557170391082764,2.056836478914193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.798583984375,0.0,244.7868804931641,1895.4371337890625,0.0,1088.1402587890625,0.5250055193901062,1.0,0.0,3.0,1.0,0.0
12294420,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7255154252052307,0.1946441084146499,0.1782402247190475,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7034710645675659,0.1769026517868042,0.1709363013505935,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8045751452445984,0.2683642506599426,0.1899910718202591,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6580101847648621,0.145675390958786,0.1414158195257187,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6765024662017822,0.1577123552560806,0.7263943552970886,284.8760986328125,285.8124694824219,291.27508544921875,286.0804748535156,291.2724304199219,297.1087341308594,284.8656311035156,1.0,0.357515811920166,1.0,1.0,0.0,1.0,-1.688722848892212,1.6887205839157104,2.316791324119549e-06,1.2994931936264038,0.9299896955490112,0.9299896955490112,0.0,84.91938781738281,53.0,11053.28125,-0.0,518.7716674804688,1.0,283.1482849121094,284.4390563964844,288.7602233886719,289.60723876953125,293.1499938964844,293.1499938964844,283.1499938964844,10844.4375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565236210823059,1.0,0.0,0.0,2.076284170150757,2.076291799545288,2.876516873584478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.425537109375,0.0,406.5594787597656,1895.4371337890625,0.0,714.3326416015625,0.6187856197357178,1.0,0.0,3.0,1.0,0.0
12294480,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7255154252052307,0.1946441084146499,0.1782402247190475,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7034710645675659,0.1769026517868042,0.1709363013505935,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8045751452445984,0.2683642506599426,0.1899910718202591,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6580101847648621,0.145675390958786,0.1414158195257187,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6765024662017822,0.1577123552560806,0.7263943552970886,284.8760986328125,285.8124694824219,291.27508544921875,286.0804748535156,291.2724304199219,297.1087341308594,284.8656311035156,1.0,0.357515811920166,1.0,1.0,0.0,1.0,-1.688722848892212,1.6887205839157104,2.316791324119549e-06,1.2994931936264038,0.9299896955490112,0.9299896955490112,0.0,84.91938781738281,53.0,11053.28125,-0.0,518.7716674804688,1.0,283.1482849121094,284.4390563964844,288.7602233886719,289.60723876953125,293.1499938964844,293.1499938964844,283.1499938964844,10844.4375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565236210823059,1.0,0.0,0.0,2.076284170150757,2.076291799545288,2.876516873584478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.425537109375,0.0,406.5594787597656,1895.4371337890625,0.0,714.3326416015625,0.6187856197357178,1.0,0.0,3.0,1.0,0.0
12294540,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.7329817414283752,0.1920282542705536,0.1753462702035904,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.7111416459083557,0.1741431504487991,0.1678027808666229,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.8146563768386841,0.2657226920127868,0.187742993235588,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.6641832590103149,0.1428936570882797,0.1382853090763092,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.6816051602363586,0.1537675708532333,0.706061601638794,284.7635192871094,285.7896728515625,291.35113525390625,286.1245422363281,291.3484191894531,297.0848388671875,284.7568359375,1.0,0.3461525738239288,1.0,1.0,0.0,1.0,-1.650608777999878,1.6506065130233765,2.217519295300008e-06,1.2692382335662842,0.9163490533828736,0.9163490533828736,0.0,77.92619323730469,53.0,11076.6162109375,-0.0,475.4160461425781,1.0,283.1497802734375,284.30078125,288.819091796875,289.6080017089844,293.1499938964844,293.1499938964844,283.1499938964844,13957.01171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962323307991028,1.0,0.0,0.0,2.321073532104492,2.321083307266236,3.594770703330141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.8828125,0.0,570.78564453125,1895.4371337890625,0.0,495.4997253417969,0.6877851486206055,1.0,0.0,3.0,1.0,0.0
12294600,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596130371094,0.7336175441741943,0.1919111311435699,0.1752123236656189,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.7117848992347717,0.1740145683288574,0.1676521599292755,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75860595703125,0.8154399394989014,0.2656023204326629,0.1876372843980789,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.664751410484314,0.1427616328001022,0.1381322890520095,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.6821256279945374,0.1535753309726715,0.7050539255142212,284.75885009765625,285.8442687988281,291.3554077148437,286.12701416015625,291.35272216796875,297.0838928222656,284.7523498535156,1.0,0.3454711437225342,1.0,1.0,0.0,1.0,-1.648746371269226,1.6487441062927246,2.2127369447844103e-06,1.2677589654922483,0.914824366569519,0.914824366569519,0.0,77.46440124511719,41.0,11076.84375,-0.0,473.0050354003906,1.0,283.1498107910156,284.2950439453125,288.8265075683594,289.61334228515625,293.1499938964844,293.1499938964844,283.1499938964844,14114.6201171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4934831857681274,1.0,0.0,0.0,2.332184314727783,2.3321940898895264,3.6292686900196713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.735107421875,0.0,579.1868286132812,1895.4371337890625,0.0,487.332275390625,0.6940406560897827,1.0,0.0,3.0,1.0,0.0
12294660,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68756103515625,0.74956214427948,0.1901268064975738,0.1731021106243133,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7269308567047119,0.1719969362020492,0.1652194261550903,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869506835937,0.8339052796363831,0.263735830783844,0.1859489828348159,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883850097656,0.6794973611831665,0.1406578123569488,0.1356272399425506,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68817138671875,0.6960331201553345,0.1504240781068802,0.688306987285614,284.6871032714844,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.07159423828125,284.6831359863281,1.0,0.3322241604328155,1.0,1.0,0.0,1.0,-1.6181464195251465,1.6181442737579346,2.1350733732106164e-06,1.2434422969818115,0.8986601233482361,0.8986601233482361,0.0,68.04483795166016,29.0,11091.7900390625,-0.0,429.0444030761719,1.0,283.1499938964844,284.2043762207031,288.99920654296875,289.76715087890625,293.1499938964844,293.1499938964844,283.1499938964844,17197.509765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579919874668121,1.0,0.0,0.0,2.527971029281616,2.527982473373413,4.2642000153136905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.297607421875,0.0,742.280517578125,1895.4371337890625,0.0,393.4200744628906,0.7521852850914001,1.0,0.0,3.0,1.0,0.0
12294720,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68756103515625,0.74956214427948,0.1901268064975738,0.1731021106243133,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7269308567047119,0.1719969362020492,0.1652194261550903,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869506835937,0.8339052796363831,0.263735830783844,0.1859489828348159,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883850097656,0.6794973611831665,0.1406578123569488,0.1356272399425506,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68817138671875,0.6960331201553345,0.1504240781068802,0.688306987285614,284.6871032714844,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.07159423828125,284.6831359863281,1.0,0.3322241604328155,1.0,1.0,0.0,1.0,-1.6181464195251465,1.6181442737579346,2.1350733732106164e-06,1.2434422969818115,0.8986601233482361,0.8986601233482361,0.0,68.04483795166016,29.0,11091.7900390625,-0.0,429.0444030761719,1.0,283.1499938964844,284.2043762207031,288.99920654296875,289.76715087890625,293.1499938964844,293.1499938964844,283.1499938964844,17197.509765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579919874668121,1.0,0.0,0.0,2.527971029281616,2.527982473373413,4.2642000153136905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.297607421875,0.0,742.280517578125,1895.4371337890625,0.0,393.4200744628906,0.7521852850914001,1.0,0.0,3.0,1.0,0.0
12294780,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435241699219,0.7748153209686279,0.1888975650072097,0.1715203076601028,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436767578125,0.7494937777519226,0.1705176681280136,0.1633200049400329,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6431579589844,0.8617702126502991,0.2623880207538605,0.1846446543931961,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440124511719,0.7027758955955505,0.1390714794397354,0.1336288005113601,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439208984375,0.7177672386169434,0.1478918194770813,0.6744906902313232,284.64324951171875,285.898681640625,291.5148010253906,286.2185974121094,291.51202392578125,297.0665283203125,284.640869140625,1.0,0.3182124197483063,1.0,1.0,0.0,1.0,-1.5934109687805176,1.5934089422225952,2.073550831482862e-06,1.223769187927246,0.8817797303199768,0.8817797303199768,0.0,57.67143249511719,25.0,11103.1845703125,-0.0,387.1244201660156,1.0,283.1499938964844,284.1468505859375,289.17205810546875,289.946533203125,293.1499938964844,293.1499938964844,283.1499938964844,20013.123046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492899477481842,1.0,0.0,0.0,2.6709465980529785,2.670959711074829,4.760184140195634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.151611328125,0.0,881.99267578125,1895.4371337890625,0.0,373.30279541015625,0.789390504360199,1.0,0.0,3.0,1.0,0.0
12294840,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435241699219,0.7748153209686279,0.1888975650072097,0.1715203076601028,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436767578125,0.7494937777519226,0.1705176681280136,0.1633200049400329,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6431579589844,0.8617702126502991,0.2623880207538605,0.1846446543931961,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440124511719,0.7027758955955505,0.1390714794397354,0.1336288005113601,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439208984375,0.7177672386169434,0.1478918194770813,0.6744906902313232,284.64324951171875,285.898681640625,291.5148010253906,286.2185974121094,291.51202392578125,297.0665283203125,284.640869140625,1.0,0.3182124197483063,1.0,1.0,0.0,1.0,-1.5934109687805176,1.5934089422225952,2.073550831482862e-06,1.223769187927246,0.8817797303199768,0.8817797303199768,0.0,57.67143249511719,25.0,11103.1845703125,-0.0,387.1244201660156,1.0,283.1499938964844,284.1468505859375,289.17205810546875,289.946533203125,293.1499938964844,293.1499938964844,283.1499938964844,20013.123046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492899477481842,1.0,0.0,0.0,2.6709465980529785,2.670959711074829,4.760184140195634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.151611328125,0.0,881.99267578125,1895.4371337890625,0.0,373.30279541015625,0.789390504360199,1.0,0.0,3.0,1.0,0.0
12294900,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341552734375,0.7889182567596436,0.1884320527315139,0.1708982437849044,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342163085937,0.762214183807373,0.1699195802211761,0.1625427156686782,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6340026855469,0.8774013519287109,0.2618484497070312,0.1841135025024414,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343688964844,0.715028703212738,0.1384170651435852,0.1327986419200897,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.7285143136978149,0.1467880308628082,0.6685066223144531,284.634033203125,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0657653808594,284.6329345703125,1.0,0.3121559023857116,1.0,1.0,0.0,1.0,-1.582910656929016,1.5829086303710938,2.0477646103245206e-06,1.2154053449630735,0.8734888434410095,0.8734888434410095,0.0,53.15623474121094,25.0,11093.7734375,-0.0,369.3944396972656,1.0,283.1499938964844,284.1357421875,289.23907470703125,290.0204772949219,293.1499938964844,293.1499938964844,283.1499938964844,20854.16796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514330923557281,1.0,0.0,0.0,2.694420337677002,2.694433689117432,4.844222303290735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.660888671875,0.0,909.380615234375,1895.4371337890625,0.0,378.1626892089844,0.799519956111908,1.0,0.0,3.0,1.0,0.0
12294960,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6287536621094,0.8035723567008972,0.1880468428134918,0.1703724414110183,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288146972656,0.7757545709609985,0.1693944334983825,0.1618600040674209,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.628662109375,0.8938107490539551,0.2613788843154907,0.1836501508951187,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62890625,0.7266621589660645,0.1378345787525177,0.1320617496967315,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288757324219,0.7395190000534058,0.1457671076059341,0.663021445274353,284.6286926269531,285.92138671875,291.59375,286.2636108398437,291.5909729003906,297.0658569335937,284.6280517578125,1.0,0.3065331876277923,1.0,1.0,0.0,1.0,-1.5734323263168335,1.5734302997589111,2.024664581767865e-06,1.2078555822372437,0.8646174073219299,0.8646174073219299,0.0,49.1075325012207,25.0,11093.041015625,-0.0,353.65264892578125,1.0,283.1499938964844,284.1277160644531,289.290771484375,290.08038330078125,293.1499938964844,293.1499938964844,283.1499938964844,21653.380859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45572429895401,1.0,0.0,0.0,2.714557409286499,2.714570999145508,4.916900593343598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.86328125,0.0,933.8690185546876,1895.4371337890625,0.0,388.0782470703125,0.803199052810669,1.0,0.0,3.0,1.0,0.0
12295020,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324157714844,0.8281477689743042,0.1874691098928451,0.1695828586816787,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63238525390625,0.8004217743873596,0.1685129106044769,0.1607491672039032,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63250732421875,0.92507404088974,0.2605985105037689,0.1829040497541427,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322937011719,0.7470772862434387,0.1368375867605209,0.1308412700891494,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63232421875,0.759583592414856,0.1439160704612732,0.6533709764480591,284.6324768066406,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0679016113281,284.63299560546875,1.0,0.2978186905384063,1.0,1.0,0.0,1.0,-1.5572019815444946,1.5571999549865725,1.9854833226418123e-06,1.1949156522750854,0.8473812937736511,0.8473812937736511,0.0,43.051082611083984,25.0,11082.7275390625,-0.0,329.4360656738281,1.0,283.1499938964844,284.1312255859375,289.3533630371094,290.1559753417969,293.1499938964844,293.1499938964844,283.1499938964844,22508.365234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655419886112213,1.0,0.0,0.0,2.6981804370880127,2.698194026947021,4.857751605413796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.862548828125,0.0,926.0659790039062,1895.4371337890625,0.0,411.7342529296875,0.7999492883682251,1.0,0.0,3.0,1.0,0.0
12295080,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324157714844,0.8281477689743042,0.1874691098928451,0.1695828586816787,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63238525390625,0.8004217743873596,0.1685129106044769,0.1607491672039032,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63250732421875,0.92507404088974,0.2605985105037689,0.1829040497541427,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322937011719,0.7470772862434387,0.1368375867605209,0.1308412700891494,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63232421875,0.759583592414856,0.1439160704612732,0.6533709764480591,284.6324768066406,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0679016113281,284.63299560546875,1.0,0.2978186905384063,1.0,1.0,0.0,1.0,-1.5572019815444946,1.5571999549865725,1.9854833226418123e-06,1.1949156522750854,0.8473812937736511,0.8473812937736511,0.0,43.051082611083984,25.0,11082.7275390625,-0.0,329.4360656738281,1.0,283.1499938964844,284.1312255859375,289.3533630371094,290.1559753417969,293.1499938964844,293.1499938964844,283.1499938964844,22508.365234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655419886112213,1.0,0.0,0.0,2.6981804370880127,2.698194026947021,4.857751605413796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.862548828125,0.0,926.0659790039062,1895.4371337890625,0.0,411.7342529296875,0.7999492883682251,1.0,0.0,3.0,1.0,0.0
12295140,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488647460937,0.849297821521759,0.1870974898338318,0.1690537184476852,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487731933594,0.8211228251457214,0.1678004413843155,0.1598792225122451,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.9537017941474916,0.2599741816520691,0.1823264360427856,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485595703125,0.7657321095466614,0.1360104233026504,0.1298620700836181,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64862060546875,0.7776730060577393,0.1422539949417114,0.6449646949768066,284.6490173339844,285.9579467773437,291.7501220703125,286.35186767578125,291.747314453125,297.0715637207031,284.6504211425781,1.0,0.291174054145813,1.0,1.0,0.0,1.0,-1.5435597896575928,1.54355788230896,1.952921593328938e-06,1.1840324401855469,0.8302398324012756,0.8302398324012756,0.0,38.738990783691406,25.0,11071.6796875,-0.0,311.49468994140625,1.0,283.1499938964844,284.15069580078125,289.38330078125,290.1918334960937,293.1499938964844,293.1499938964844,283.1499938964844,22766.96875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721201658248901,1.0,0.0,0.0,2.6401302814483643,2.640143394470215,4.650975427011872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.386962890625,0.0,877.1736450195312,1895.4371337890625,0.0,428.3846435546875,0.7848552465438843,1.0,0.0,3.0,1.0,0.0
12295200,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488647460937,0.849297821521759,0.1870974898338318,0.1690537184476852,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487731933594,0.8211228251457214,0.1678004413843155,0.1598792225122451,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.9537017941474916,0.2599741816520691,0.1823264360427856,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485595703125,0.7657321095466614,0.1360104233026504,0.1298620700836181,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64862060546875,0.7776730060577393,0.1422539949417114,0.6449646949768066,284.6490173339844,285.9579467773437,291.7501220703125,286.35186767578125,291.747314453125,297.0715637207031,284.6504211425781,1.0,0.291174054145813,1.0,1.0,0.0,1.0,-1.5435597896575928,1.54355788230896,1.952921593328938e-06,1.1840324401855469,0.8302398324012756,0.8302398324012756,0.0,38.738990783691406,25.0,11071.6796875,-0.0,311.49468994140625,1.0,283.1499938964844,284.15069580078125,289.38330078125,290.1918334960937,293.1499938964844,293.1499938964844,283.1499938964844,22766.96875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721201658248901,1.0,0.0,0.0,2.6401302814483643,2.640143394470215,4.650975427011872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.386962890625,0.0,877.1736450195312,1895.4371337890625,0.0,428.3846435546875,0.7848552465438843,1.0,0.0,3.0,1.0,0.0
12295260,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749572753906,0.8683532476425171,0.1868991404771804,0.1687290966510772,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748352050781,0.8379552960395813,0.1672185361385345,0.1591855436563491,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67529296875,0.9754913449287416,0.2594686150550842,0.1818703114986419,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.782288670539856,0.1353154629468917,0.1290606707334518,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745910644531,0.793197751045227,0.1407347917556762,0.6374574899673462,284.6751708984375,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07623291015625,284.6772766113281,1.0,0.2860364317893982,1.0,1.0,0.0,1.0,-1.5318139791488647,1.531812071800232,1.925154492710135e-06,1.1746546030044556,0.8133367896080017,0.8133367896080017,0.0,35.614139556884766,25.0,11058.97265625,-0.0,297.81939697265625,1.0,283.1499938964844,284.182373046875,289.4046630859375,290.2127685546875,293.1499938964844,293.1499938964844,283.1499938964844,22588.951171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739927649497986,1.0,0.0,0.0,2.553927421569824,2.5539400577545166,4.352215796643577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.91552734375,0.0,803.8330078125,1895.4371337890625,0.0,433.24755859375,0.7617486715316772,1.0,0.0,3.0,1.0,0.0
12295320,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749572753906,0.8683532476425171,0.1868991404771804,0.1687290966510772,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748352050781,0.8379552960395813,0.1672185361385345,0.1591855436563491,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67529296875,0.9754913449287416,0.2594686150550842,0.1818703114986419,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.782288670539856,0.1353154629468917,0.1290606707334518,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745910644531,0.793197751045227,0.1407347917556762,0.6374574899673462,284.6751708984375,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07623291015625,284.6772766113281,1.0,0.2860364317893982,1.0,1.0,0.0,1.0,-1.5318139791488647,1.531812071800232,1.925154492710135e-06,1.1746546030044556,0.8133367896080017,0.8133367896080017,0.0,35.614139556884766,25.0,11058.97265625,-0.0,297.81939697265625,1.0,283.1499938964844,284.182373046875,289.4046630859375,290.2127685546875,293.1499938964844,293.1499938964844,283.1499938964844,22588.951171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739927649497986,1.0,0.0,0.0,2.553927421569824,2.5539400577545166,4.352215796643577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.91552734375,0.0,803.8330078125,1895.4371337890625,0.0,433.24755859375,0.7617486715316772,1.0,0.0,3.0,1.0,0.0
