time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295380,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8850305080413818,0.1868569701910019,0.1685777753591537,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8523803353309631,0.166746512055397,0.1586314141750335,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.9910277128219604,0.2590628862380981,0.1815097332000732,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.796339750289917,0.1347320526838302,0.1284005045890808,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.8058933019638062,0.1393332332372665,0.6306514739990234,284.7093200683594,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0816345214844,284.7120056152344,1.0,0.2820051312446594,1.0,1.0,0.0,1.0,-1.5215699672698977,1.5215680599212646,1.901138944049308e-06,1.1664689779281616,0.7968032360076904,0.7968032360076904,0.0,33.32182693481445,25.0,11044.0625,-0.0,287.17529296875,1.0,283.1499938964844,284.22418212890625,289.4312744140625,290.2359619140625,293.1499938964844,293.1499938964844,283.1499938964844,22096.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725331664085388,1.0,0.0,0.0,2.4493772983551025,2.4493892192840576,4.003176741207426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.7158203125,0.0,718.7581176757812,1895.4371337890625,0.0,429.452392578125,0.733392596244812,1.0,0.0,3.0,1.0,0.0
12295440,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8850305080413818,0.1868569701910019,0.1685777753591537,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8523803353309631,0.166746512055397,0.1586314141750335,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.9910277128219604,0.2590628862380981,0.1815097332000732,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.796339750289917,0.1347320526838302,0.1284005045890808,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.8058933019638062,0.1393332332372665,0.6306514739990234,284.7093200683594,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0816345214844,284.7120056152344,1.0,0.2820051312446594,1.0,1.0,0.0,1.0,-1.5215699672698977,1.5215680599212646,1.901138944049308e-06,1.1664689779281616,0.7968032360076904,0.7968032360076904,0.0,33.32182693481445,25.0,11044.0625,-0.0,287.17529296875,1.0,283.1499938964844,284.22418212890625,289.4312744140625,290.2359619140625,293.1499938964844,293.1499938964844,283.1499938964844,22096.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725331664085388,1.0,0.0,0.0,2.4493772983551025,2.4493892192840576,4.003176741207426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.7158203125,0.0,718.7581176757812,1895.4371337890625,0.0,429.452392578125,0.733392596244812,1.0,0.0,3.0,1.0,0.0
12295500,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72967529296875,0.8924217820167542,0.1868910789489746,0.1685603260993957,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294311523437,0.8587754964828491,0.1665479242801666,0.1583991348743438,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.996955633163452,0.2588940858840942,0.1813599020242691,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.8024130463600159,0.1344783008098602,0.1281158179044723,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.8110975027084351,0.1386717557907104,0.6274711489677429,284.72998046875,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.08453369140625,284.7333984375,1.0,0.2803122997283935,1.0,1.0,0.0,1.0,-1.516930103302002,1.5169281959533691,1.890322664621636e-06,1.162758708000183,0.7889455556869507,0.7889455556869507,0.0,32.408470153808594,25.0,11030.111328125,-0.0,282.7210693359375,1.0,283.1499938964844,284.25067138671875,289.4476928710937,290.2499389648437,293.1499938964844,293.1499938964844,283.1499938964844,21661.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711786210536957,1.0,0.0,0.0,2.385494947433472,2.385506391525269,3.797085526002776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.582763671875,0.0,668.9863891601562,1895.4371337890625,0.0,425.9604187011719,0.7186324000358582,1.0,0.0,3.0,1.0,0.0
12295560,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496643066406,0.8966572284698486,0.1869581788778305,0.1685902923345565,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494812011719,0.8622891306877136,0.1663703322410583,0.1582049280405044,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.9974958896636964,0.2588715255260467,0.1793091595172882,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490234375,0.8056261539459229,0.1342457085847854,0.1278693079948425,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74908447265625,0.8134205937385559,0.1380322426557541,0.6244750618934631,284.7499694824219,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0878295898437,284.7528381347656,1.0,0.2787258923053741,1.0,1.0,0.0,1.0,-1.510161519050598,1.510159611701965,1.874667077572667e-06,1.1573950052261353,0.7807575464248657,0.7807575464248657,0.0,31.83854484558105,25.0,11014.240234375,-0.0,278.26885986328125,1.0,283.1499938964844,284.27410888671875,289.46649169921875,290.2671813964844,293.1499938964844,293.1499938964844,283.1499938964844,21378.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697396755218506,1.0,0.0,0.0,2.333597421646118,2.333608388900757,3.6336678022053093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.64404296875,0.0,630.7957153320312,1895.4371337890625,0.0,422.2823486328125,0.7047772407531738,1.0,0.0,3.0,1.0,0.0
12295620,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.903242290019989,0.1871679723262787,0.1687308400869369,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.8675758838653564,0.1660666614770889,0.1578756868839264,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.9952451586723328,0.2599431574344635,0.1740681231021881,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.8102431297302246,0.1338352859020233,0.1274377852678299,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.8163742423057556,0.1368193626403808,0.6188097596168518,284.7856750488281,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.0981140136719,284.78857421875,1.0,0.2758317589759826,1.0,1.0,0.0,1.0,-1.4965016841888428,1.4964998960494995,1.8432256183587013e-06,1.146472454071045,0.7650842666625977,0.7650842666625977,0.0,30.93888092041016,25.0,10973.7392578125,-0.0,269.9204406738281,1.0,283.1499938964844,284.3182678222656,289.5074157714844,290.304443359375,293.1499938964844,293.1499938964844,283.1499938964844,20987.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669849574565887,1.0,0.0,0.0,2.236950159072876,2.2369604110717773,3.338919327688928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.320556640625,0.0,564.6004638671875,1895.4371337890625,0.0,415.33001708984375,0.6793206930160522,1.0,0.0,3.0,1.0,0.0
12295680,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.903242290019989,0.1871679723262787,0.1687308400869369,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.8675758838653564,0.1660666614770889,0.1578756868839264,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.9952451586723328,0.2599431574344635,0.1740681231021881,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.8102431297302246,0.1338352859020233,0.1274377852678299,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.8163742423057556,0.1368193626403808,0.6188097596168518,284.7856750488281,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.0981140136719,284.78857421875,1.0,0.2758317589759826,1.0,1.0,0.0,1.0,-1.4965016841888428,1.4964998960494995,1.8432256183587013e-06,1.146472454071045,0.7650842666625977,0.7650842666625977,0.0,30.93888092041016,25.0,10973.7392578125,-0.0,269.9204406738281,1.0,283.1499938964844,284.3182678222656,289.5074157714844,290.304443359375,293.1499938964844,293.1499938964844,283.1499938964844,20987.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669849574565887,1.0,0.0,0.0,2.236950159072876,2.2369604110717773,3.338919327688928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.320556640625,0.0,564.6004638671875,1895.4371337890625,0.0,415.33001708984375,0.6793206930160522,1.0,0.0,3.0,1.0,0.0
12295740,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.9097455739974976,0.1874830722808838,0.1689681261777877,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.8725348711013794,0.1658331751823425,0.1576161235570907,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.9937970638275146,0.2616631984710693,0.1698705106973648,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.8144071698188782,0.1334991455078125,0.127080038189888,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.8189910650253296,0.1356994211673736,0.6135780811309814,284.822265625,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1102294921875,284.8252868652344,1.0,0.2733217179775238,1.0,1.0,0.0,1.0,-1.4847651720046997,1.4847633838653564,1.8164774928663967e-06,1.1370800733566284,0.7498722076416016,0.7498722076416016,0.0,30.15740776062012,25.0,10944.12109375,-0.0,262.857177734375,1.0,283.1499938964844,284.36309814453125,289.5501708984375,290.3447265625,293.1499938964844,293.1499938964844,283.1499938964844,20714.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647030234336853,1.0,0.0,0.0,2.1482908725738525,2.148300647735596,3.079495343172312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.626708984375,0.0,508.8174743652344,1895.4371337890625,0.0,409.657958984375,0.6562588810920715,1.0,0.0,3.0,1.0,0.0
12295800,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.9097455739974976,0.1874830722808838,0.1689681261777877,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.8725348711013794,0.1658331751823425,0.1576161235570907,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.9937970638275146,0.2616631984710693,0.1698705106973648,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.8144071698188782,0.1334991455078125,0.127080038189888,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.8189910650253296,0.1356994211673736,0.6135780811309814,284.822265625,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1102294921875,284.8252868652344,1.0,0.2733217179775238,1.0,1.0,0.0,1.0,-1.4847651720046997,1.4847633838653564,1.8164774928663967e-06,1.1370800733566284,0.7498722076416016,0.7498722076416016,0.0,30.15740776062012,25.0,10944.12109375,-0.0,262.857177734375,1.0,283.1499938964844,284.36309814453125,289.5501708984375,290.3447265625,293.1499938964844,293.1499938964844,283.1499938964844,20714.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647030234336853,1.0,0.0,0.0,2.1482908725738525,2.148300647735596,3.079495343172312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.626708984375,0.0,508.8174743652344,1895.4371337890625,0.0,409.657958984375,0.6562588810920715,1.0,0.0,3.0,1.0,0.0
12295860,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9159642457962036,0.187904879450798,0.1693044155836105,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8769478797912598,0.1656689792871475,0.1574258655309677,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.992365837097168,0.2636662721633911,0.1662157028913498,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8180071711540222,0.1332354545593261,0.1267948448657989,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8211087584495544,0.1346643269062042,0.6087540984153748,284.85992431640625,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12274169921875,284.863037109375,1.0,0.2711330354213714,1.0,1.0,0.0,1.0,-1.4744185209274292,1.474416732788086,1.7930981357494602e-06,1.1287908554077148,0.7351707220077515,0.7351707220077515,0.0,29.495407104492188,25.0,10921.033203125,-0.0,256.7885131835937,1.0,283.1499938964844,284.408935546875,289.5929870605469,290.3860168457031,293.1499938964844,293.1499938964844,283.1499938964844,20514.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630463123321533,1.0,0.0,0.0,2.065467834472656,2.065477132797241,2.84662490912524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.863525390625,0.0,460.6402893066406,1895.4371337890625,0.0,405.5885314941406,0.6349447965621948,1.0,0.0,3.0,1.0,0.0
12295920,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9159642457962036,0.187904879450798,0.1693044155836105,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8769478797912598,0.1656689792871475,0.1574258655309677,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.992365837097168,0.2636662721633911,0.1662157028913498,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8180071711540222,0.1332354545593261,0.1267948448657989,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8211087584495544,0.1346643269062042,0.6087540984153748,284.85992431640625,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12274169921875,284.863037109375,1.0,0.2711330354213714,1.0,1.0,0.0,1.0,-1.4744185209274292,1.474416732788086,1.7930981357494602e-06,1.1287908554077148,0.7351707220077515,0.7351707220077515,0.0,29.495407104492188,25.0,10921.033203125,-0.0,256.7885131835937,1.0,283.1499938964844,284.408935546875,289.5929870605469,290.3860168457031,293.1499938964844,293.1499938964844,283.1499938964844,20514.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630463123321533,1.0,0.0,0.0,2.065467834472656,2.065477132797241,2.84662490912524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.863525390625,0.0,460.6402893066406,1895.4371337890625,0.0,405.5885314941406,0.6349447965621948,1.0,0.0,3.0,1.0,0.0
12295980,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.921880543231964,0.1884336024522781,0.169739156961441,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8809394836425781,0.1655731499195099,0.1573031991720199,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9909728169441224,0.2658165395259857,0.1630024313926696,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8212088942527771,0.1330425441265106,0.1265797317028045,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8228511810302734,0.1337057054042816,0.6042953133583069,284.8988952636719,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13494873046875,284.90216064453125,1.0,0.2692203521728515,1.0,1.0,0.0,1.0,-1.4653240442276,1.4653222560882568,1.7727005570122856e-06,1.121495246887207,0.7210330963134766,0.7210330963134766,0.0,28.928014755249023,28.0,10903.31640625,-0.0,251.5543365478516,1.0,283.1499938964844,284.45611572265625,289.6345520019531,290.4266967773437,293.1499938964844,293.1499938964844,283.1499938964844,20353.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618992209434509,1.0,0.0,0.0,1.9872992038726809,1.987308025360108,2.63523844523661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.570068359375,0.0,418.3912658691406,1895.4371337890625,0.0,402.7945861816406,0.6150096654891968,1.0,0.0,3.0,1.0,0.0
12296040,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.921880543231964,0.1884336024522781,0.169739156961441,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8809394836425781,0.1655731499195099,0.1573031991720199,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9909728169441224,0.2658165395259857,0.1630024313926696,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8212088942527771,0.1330425441265106,0.1265797317028045,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8228511810302734,0.1337057054042816,0.6042953133583069,284.8988952636719,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13494873046875,284.90216064453125,1.0,0.2692203521728515,1.0,1.0,0.0,1.0,-1.4653240442276,1.4653222560882568,1.7727005570122856e-06,1.121495246887207,0.7210330963134766,0.7210330963134766,0.0,28.928014755249023,28.0,10903.31640625,-0.0,251.5543365478516,1.0,283.1499938964844,284.45611572265625,289.6345520019531,290.4266967773437,293.1499938964844,293.1499938964844,283.1499938964844,20353.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618992209434509,1.0,0.0,0.0,1.9872992038726809,1.987308025360108,2.63523844523661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.570068359375,0.0,418.3912658691406,1895.4371337890625,0.0,402.7945861816406,0.6150096654891968,1.0,0.0,3.0,1.0,0.0
12296100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9228714108467102,0.1887398511171341,0.1699993312358856,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8812525868415833,0.1655523478984832,0.1572731137275695,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.990845024585724,0.2668489217758178,0.1627216786146164,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8213724493980408,0.1329738348722458,0.1265041530132293,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.822286069393158,0.1332543343305587,0.6022215485572815,284.9194030761719,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.1406555175781,284.92303466796875,1.0,0.2688460648059845,1.0,1.0,0.0,1.0,-1.462680459022522,1.4626786708831787,1.7667634892859496e-06,1.119338870048523,0.7143831849098206,0.7143831849098206,0.0,28.84472846984864,28.0,10903.3154296875,-0.0,250.2476043701172,1.0,283.1499938964844,284.4811096191406,289.6547546386719,290.4466857910156,293.1499938964844,293.1499938964844,283.1499938964844,20299.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614607393741607,1.0,0.0,0.0,1.9493244886398315,1.9493331909179688,2.535488761168381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.65771484375,0.0,399.0382995605469,1895.4371337890625,0.0,401.7315979003906,0.6054274439811707,1.0,0.0,3.0,1.0,0.0
12296160,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9223462343215942,0.1890758126974105,0.1702905744314193,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.880285918712616,0.1655504256486892,0.1572658717632293,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9911717772483826,0.2676535844802856,0.1634440124034881,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.820449948310852,0.1329240500926971,0.1264516413211822,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.8206290006637573,0.1328188180923462,0.6002503037452698,284.9414978027344,285.9937744140625,292.3503723144531,286.6786804199219,292.3475952148437,297.145263671875,284.9453125,1.0,0.2688066661357879,1.0,1.0,0.0,1.0,-1.4614577293395996,1.461456060409546,1.7640094256421437e-06,1.1183292865753174,0.707555890083313,0.707555890083313,0.0,28.910947799682617,31.0,10913.322265625,-0.0,249.9051971435547,1.0,283.1499938964844,284.5071716308594,289.6748962402344,290.4672241210937,293.1499938964844,293.1499938964844,283.1499938964844,20211.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611362516880035,1.0,0.0,0.0,1.913322687149048,1.913331151008606,2.442698416871281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.646728515625,0.0,381.0762939453125,1895.4371337890625,0.0,400.9468078613281,0.5962812900543213,1.0,0.0,3.0,1.0,0.0
12296220,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9178552031517028,0.1898341327905655,0.1709615737199783,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8754441738128662,0.1656008511781692,0.1573144793510437,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9927687048912048,0.2684324085712433,0.1672043800354004,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8160924315452576,0.1328780800104141,0.1264093816280365,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8147452473640442,0.1319803744554519,0.5965315699577332,284.98944091796875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1507568359375,284.99365234375,1.0,0.2696064710617065,1.0,1.0,0.0,1.0,-1.4623186588287354,1.462316870689392,1.7658556998867423e-06,1.1189498901367188,0.694851279258728,0.694851279258728,0.0,29.398155212402344,34.0,10951.3447265625,-0.0,251.4752960205078,1.0,283.1499938964844,284.5629272460937,289.7155456542969,290.510009765625,293.1499938964844,293.1499938964844,283.1499938964844,20070.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609884023666382,1.0,0.0,0.0,1.843561649322509,1.8435697555541992,2.267820775614382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.229736328125,0.0,348.0959167480469,1895.4371337890625,0.0,400.5897216796875,0.5787159204483032,1.0,0.0,3.0,1.0,0.0
12296280,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9178552031517028,0.1898341327905655,0.1709615737199783,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8754441738128662,0.1656008511781692,0.1573144793510437,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9927687048912048,0.2684324085712433,0.1672043800354004,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8160924315452576,0.1328780800104141,0.1264093816280365,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8147452473640442,0.1319803744554519,0.5965315699577332,284.98944091796875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1507568359375,284.99365234375,1.0,0.2696064710617065,1.0,1.0,0.0,1.0,-1.4623186588287354,1.462316870689392,1.7658556998867423e-06,1.1189498901367188,0.694851279258728,0.694851279258728,0.0,29.398155212402344,34.0,10951.3447265625,-0.0,251.4752960205078,1.0,283.1499938964844,284.5629272460937,289.7155456542969,290.510009765625,293.1499938964844,293.1499938964844,283.1499938964844,20070.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609884023666382,1.0,0.0,0.0,1.843561649322509,1.8435697555541992,2.267820775614382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.229736328125,0.0,348.0959167480469,1895.4371337890625,0.0,400.5897216796875,0.5787159204483032,1.0,0.0,3.0,1.0,0.0
12296340,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9097715020179749,0.1907057911157608,0.1717487275600433,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.867473304271698,0.1657219678163528,0.1574449837207794,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.995071828365326,0.2679890692234039,0.1735334396362304,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8087934255599976,0.1329012215137481,0.126447781920433,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8057001829147339,0.1311690956354141,0.5930236577987671,285.0415344238281,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.15142822265625,285.0460510253906,1.0,0.2714200913906097,1.0,1.0,0.0,1.0,-1.4668513536453247,1.4668495655059814,1.775890609678754e-06,1.1225017309188845,0.6830013990402222,0.6830013990402222,0.0,30.315746307373047,25.0,11010.5947265625,-0.0,255.65704345703125,1.0,283.1499938964844,284.622314453125,289.7564392089844,290.5549011230469,293.1499938964844,293.1499938964844,283.1499938964844,19926.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616911709308624,1.0,0.0,0.0,1.7782957553863523,1.7783035039901731,2.1100919411765065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.966064453125,0.0,319.0711364746094,1895.4371337890625,0.0,402.2898864746094,0.5623509287834167,1.0,0.0,3.0,1.0,0.0
12296400,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9097715020179749,0.1907057911157608,0.1717487275600433,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.867473304271698,0.1657219678163528,0.1574449837207794,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.995071828365326,0.2679890692234039,0.1735334396362304,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8087934255599976,0.1329012215137481,0.126447781920433,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8057001829147339,0.1311690956354141,0.5930236577987671,285.0415344238281,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.15142822265625,285.0460510253906,1.0,0.2714200913906097,1.0,1.0,0.0,1.0,-1.4668513536453247,1.4668495655059814,1.775890609678754e-06,1.1225017309188845,0.6830013990402222,0.6830013990402222,0.0,30.315746307373047,25.0,11010.5947265625,-0.0,255.65704345703125,1.0,283.1499938964844,284.622314453125,289.7564392089844,290.5549011230469,293.1499938964844,293.1499938964844,283.1499938964844,19926.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616911709308624,1.0,0.0,0.0,1.7782957553863523,1.7783035039901731,2.1100919411765065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.966064453125,0.0,319.0711364746094,1895.4371337890625,0.0,402.2898864746094,0.5623509287834167,1.0,0.0,3.0,1.0,0.0
12296460,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.9176352620124816,0.191688597202301,0.172582134604454,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8729592561721802,0.1658900380134582,0.1575733572244644,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.9936525225639344,0.2678468525409698,0.1694826632738113,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8136230707168579,0.1329697370529174,0.1264823079109192,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8088710308074951,0.1303664892911911,0.5893082022666931,285.08770751953125,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1532592773437,285.0908203125,1.0,0.2690828740596771,1.0,1.0,0.0,1.0,-1.4587349891662598,1.4587332010269165,1.7579070572537605e-06,1.116101622581482,0.671913743019104,0.671913743019104,0.0,29.629127502441406,25.0,11000.1298828125,-0.0,250.55963134765625,1.0,283.1499938964844,284.6748962402344,289.79510498046875,290.5967712402344,293.1499938964844,293.1499938964844,283.1499938964844,19782.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630480408668518,1.0,0.0,0.0,1.7176133394241333,1.7176207304000854,1.9685397489865866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.95751953125,0.0,293.6353759765625,1895.4371337890625,0.0,405.59283447265625,0.5472031235694885,1.0,0.0,3.0,1.0,0.0
12296520,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.9176352620124816,0.191688597202301,0.172582134604454,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8729592561721802,0.1658900380134582,0.1575733572244644,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.9936525225639344,0.2678468525409698,0.1694826632738113,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8136230707168579,0.1329697370529174,0.1264823079109192,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8088710308074951,0.1303664892911911,0.5893082022666931,285.08770751953125,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1532592773437,285.0908203125,1.0,0.2690828740596771,1.0,1.0,0.0,1.0,-1.4587349891662598,1.4587332010269165,1.7579070572537605e-06,1.116101622581482,0.671913743019104,0.671913743019104,0.0,29.629127502441406,25.0,11000.1298828125,-0.0,250.55963134765625,1.0,283.1499938964844,284.6748962402344,289.79510498046875,290.5967712402344,293.1499938964844,293.1499938964844,283.1499938964844,19782.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630480408668518,1.0,0.0,0.0,1.7176133394241333,1.7176207304000854,1.9685397489865866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.95751953125,0.0,293.6353759765625,1895.4371337890625,0.0,405.59283447265625,0.5472031235694885,1.0,0.0,3.0,1.0,0.0
12296580,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.92686128616333,0.1928520202636718,0.1735585033893585,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268310546875,0.879263699054718,0.1661124378442764,0.1577458530664444,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.9918161034584044,0.269714742898941,0.1649126857519149,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.8190085291862488,0.1330914497375488,0.126560240983963,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.8126436471939087,0.129634603857994,0.5858152508735657,285.1272888183594,285.9517517089844,292.6321716308594,286.82373046875,292.6295166015625,297.1630554199219,285.1307373046875,1.0,0.2671977877616882,1.0,1.0,0.0,1.0,-1.4505244493484497,1.450522780418396,1.7396538396496908e-06,1.1094471216201782,0.6614750027656555,0.6614750027656555,0.0,28.894258499145508,28.0,10977.6650390625,-0.0,245.3590087890625,1.0,283.1499938964844,284.7230529785156,289.8265075683594,290.62811279296875,293.1499938964844,293.1499938964844,283.1499938964844,19647.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636710584163666,1.0,0.0,0.0,1.6610921621322632,1.6610993146896362,1.841114709577596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.262451171875,0.0,271.2817077636719,1895.4371337890625,0.0,407.118408203125,0.5331817269325256,1.0,0.0,3.0,1.0,0.0
12296640,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.92686128616333,0.1928520202636718,0.1735585033893585,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268310546875,0.879263699054718,0.1661124378442764,0.1577458530664444,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.9918161034584044,0.269714742898941,0.1649126857519149,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.8190085291862488,0.1330914497375488,0.126560240983963,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.8126436471939087,0.129634603857994,0.5858152508735657,285.1272888183594,285.9517517089844,292.6321716308594,286.82373046875,292.6295166015625,297.1630554199219,285.1307373046875,1.0,0.2671977877616882,1.0,1.0,0.0,1.0,-1.4505244493484497,1.450522780418396,1.7396538396496908e-06,1.1094471216201782,0.6614750027656555,0.6614750027656555,0.0,28.894258499145508,28.0,10977.6650390625,-0.0,245.3590087890625,1.0,283.1499938964844,284.7230529785156,289.8265075683594,290.62811279296875,293.1499938964844,293.1499938964844,283.1499938964844,19647.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636710584163666,1.0,0.0,0.0,1.6610921621322632,1.6610993146896362,1.841114709577596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.262451171875,0.0,271.2817077636719,1895.4371337890625,0.0,407.118408203125,0.5331817269325256,1.0,0.0,3.0,1.0,0.0
12296700,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.9293025135993958,0.1935005933046341,0.1741174161434173,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.8805419206619263,0.1662483364343643,0.1578618884086609,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.9914669990539552,0.2708391547203064,0.1641095578670501,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.8200551867485046,0.1331754773855209,0.1266278326511383,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.8128722906112671,0.1293031722307205,0.5842567086219788,285.1485595703125,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.1686706542969,285.1523742675781,1.0,0.2668512463569641,1.0,1.0,0.0,1.0,-1.4485782384872437,1.44857656955719,1.7353092971461592e-06,1.1078343391418457,0.6567087173461914,0.6567087173461914,0.0,28.75794219970703,28.0,10978.1982421875,-0.0,244.2278289794922,1.0,283.1499938964844,284.74859619140625,289.8412170410156,290.6426086425781,293.1499938964844,293.1499938964844,283.1499938964844,19594.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635809659957886,1.0,0.0,0.0,1.634067416191101,1.6340744495391846,1.781695004865469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.91943359375,0.0,261.0932006835937,1895.4371337890625,0.0,406.8974609375,0.5265414714813232,1.0,0.0,3.0,1.0,0.0
12296760,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.93021821975708,0.19418466091156,0.1747158020734787,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.8805328011512756,0.1664019227027893,0.1579995453357696,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715087890625,0.9915568232536316,0.2718285620212555,0.1643145382404327,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.8200020790100098,0.1332758665084839,0.1267159134149551,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.811987042427063,0.1289915442466735,0.5828198194503784,285.1713562011719,285.93572998046875,292.7004089355469,286.8578491210937,292.6977844238281,297.1736755371094,285.17529296875,1.0,0.2668482959270477,1.0,1.0,0.0,1.0,-1.4480873346328735,1.4480856657028198,1.7341823195238248e-06,1.1073956489562988,0.651873767375946,0.651873767375946,0.0,28.77367401123047,31.0,10989.7177734375,-0.0,244.06655883789065,1.0,283.1499938964844,284.7749938964844,289.8564758300781,290.6580810546875,293.1499938964844,293.1499938964844,283.1499938964844,19509.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633513391017914,1.0,0.0,0.0,1.609052658081055,1.6090595722198486,1.7275631591928686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.07080078125,0.0,251.739501953125,1895.4371337890625,0.0,406.3347778320313,0.5203113555908203,1.0,0.0,3.0,1.0,0.0
12296820,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198791503906,0.9284036755561828,0.1956438273191452,0.1760100722312927,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.8774654269218445,0.1667606234550476,0.1583357453346252,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2202453613281,0.9927379488945008,0.2731349170207977,0.167128324508667,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189025878906,0.8172823190689087,0.133524015545845,0.1269491910934448,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187805175781,0.8074803352355957,0.1284094154834747,0.5802171230316162,285.2200622558594,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1807861328125,285.2243347167969,1.0,0.2677594721317291,1.0,1.0,0.0,1.0,-1.4505759477615356,1.450574278831482,1.739564368108404e-06,1.109288215637207,0.6432002186775208,0.6432002186775208,0.0,29.171342849731445,34.0,11033.2861328125,-0.0,246.0651092529297,1.0,283.1499938964844,284.8304138183594,289.88970947265625,290.6929931640625,293.1499938964844,293.1499938964844,283.1499938964844,19365.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630011022090912,1.0,0.0,0.0,1.5618019104003906,1.561808466911316,1.627591075248347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.132080078125,0.0,234.804428100586,1895.4371337890625,0.0,405.4781188964844,0.5086378455162048,1.0,0.0,3.0,1.0,0.0
12296880,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198791503906,0.9284036755561828,0.1956438273191452,0.1760100722312927,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.8774654269218445,0.1667606234550476,0.1583357453346252,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2202453613281,0.9927379488945008,0.2731349170207977,0.167128324508667,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189025878906,0.8172823190689087,0.133524015545845,0.1269491910934448,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187805175781,0.8074803352355957,0.1284094154834747,0.5802171230316162,285.2200622558594,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1807861328125,285.2243347167969,1.0,0.2677594721317291,1.0,1.0,0.0,1.0,-1.4505759477615356,1.450574278831482,1.739564368108404e-06,1.109288215637207,0.6432002186775208,0.6432002186775208,0.0,29.171342849731445,34.0,11033.2861328125,-0.0,246.0651092529297,1.0,283.1499938964844,284.8304138183594,289.88970947265625,290.6929931640625,293.1499938964844,293.1499938964844,283.1499938964844,19365.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630011022090912,1.0,0.0,0.0,1.5618019104003906,1.561808466911316,1.627591075248347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.132080078125,0.0,234.804428100586,1895.4371337890625,0.0,405.4781188964844,0.5086378455162048,1.0,0.0,3.0,1.0,0.0
12296940,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715759277344,0.9224734902381896,0.1972097158432006,0.1774177104234695,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27117919921875,0.8710230588912964,0.1671844571828842,0.1587493866682052,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720031738281,0.9947783946990968,0.2733279168605804,0.1726492494344711,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.8115348815917969,0.1338317394256591,0.1272546797990799,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703857421875,0.7996571660041809,0.1278572529554367,0.5778505206108093,285.2717590332031,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1837158203125,285.2762145996094,1.0,0.2697232067584991,1.0,1.0,0.0,1.0,-1.4569140672683716,1.4569122791290283,1.7534666767460294e-06,1.1142516136169434,0.635509729385376,0.635509729385376,0.0,30.0092887878418,25.0,11101.7939453125,-0.0,250.75006103515625,1.0,283.1499938964844,284.8876647949219,289.92596435546875,290.7333068847656,293.1499938964844,293.1499938964844,283.1499938964844,19216.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46347576379776,1.0,0.0,0.0,1.5195749998092651,1.5195814371109009,1.540769574148726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.071533203125,0.0,220.28759765625,1895.4371337890625,0.0,406.6395568847656,0.4982017576694488,1.0,0.0,3.0,1.0,0.0
12297000,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715759277344,0.9224734902381896,0.1972097158432006,0.1774177104234695,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27117919921875,0.8710230588912964,0.1671844571828842,0.1587493866682052,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720031738281,0.9947783946990968,0.2733279168605804,0.1726492494344711,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.8115348815917969,0.1338317394256591,0.1272546797990799,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703857421875,0.7996571660041809,0.1278572529554367,0.5778505206108093,285.2717590332031,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1837158203125,285.2762145996094,1.0,0.2697232067584991,1.0,1.0,0.0,1.0,-1.4569140672683716,1.4569122791290283,1.7534666767460294e-06,1.1142516136169434,0.635509729385376,0.635509729385376,0.0,30.0092887878418,25.0,11101.7939453125,-0.0,250.75006103515625,1.0,283.1499938964844,284.8876647949219,289.92596435546875,290.7333068847656,293.1499938964844,293.1499938964844,283.1499938964844,19216.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46347576379776,1.0,0.0,0.0,1.5195749998092651,1.5195814371109009,1.540769574148726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.071533203125,0.0,220.28759765625,1895.4371337890625,0.0,406.6395568847656,0.4982017576694488,1.0,0.0,3.0,1.0,0.0
12297060,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.9329777956008912,0.198843628168106,0.1788477897644043,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145446777344,0.8779980540275574,0.1676444560289383,0.1591535806655883,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150329589844,0.9930415153503418,0.2738434970378876,0.1678910255432129,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.8176254630088806,0.1341719478368759,0.1275462806224823,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.8042079210281372,0.12730672955513,0.5752609968185425,285.3149108886719,285.87548828125,292.8993225097656,286.9546813964844,292.8968200683594,297.18731689453125,285.317626953125,1.0,0.2675627768039703,1.0,1.0,0.0,1.0,-1.4506559371948242,1.450654149055481,1.7396829434801475e-06,1.10929536819458,0.6286627650260925,0.6286627650260925,0.0,29.26951026916504,28.0,11105.2822265625,-0.0,246.33872985839844,1.0,283.1499938964844,284.9350891113281,289.96160888671875,290.7730407714844,293.1499938964844,293.1499938964844,283.1499938964844,19075.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649284183979034,1.0,0.0,0.0,1.482231378555298,1.482237696647644,1.4659711666809017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.784912109375,0.0,207.9473876953125,1895.4371337890625,0.0,410.21478271484375,0.4889808893203735,1.0,0.0,3.0,1.0,0.0
12297120,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.9329777956008912,0.198843628168106,0.1788477897644043,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145446777344,0.8779980540275574,0.1676444560289383,0.1591535806655883,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150329589844,0.9930415153503418,0.2738434970378876,0.1678910255432129,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.8176254630088806,0.1341719478368759,0.1275462806224823,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.8042079210281372,0.12730672955513,0.5752609968185425,285.3149108886719,285.87548828125,292.8993225097656,286.9546813964844,292.8968200683594,297.18731689453125,285.317626953125,1.0,0.2675627768039703,1.0,1.0,0.0,1.0,-1.4506559371948242,1.450654149055481,1.7396829434801475e-06,1.10929536819458,0.6286627650260925,0.6286627650260925,0.0,29.26951026916504,28.0,11105.2822265625,-0.0,246.33872985839844,1.0,283.1499938964844,284.9350891113281,289.96160888671875,290.7730407714844,293.1499938964844,293.1499938964844,283.1499938964844,19075.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649284183979034,1.0,0.0,0.0,1.482231378555298,1.482237696647644,1.4659711666809017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.784912109375,0.0,207.9473876953125,1895.4371337890625,0.0,410.21478271484375,0.4889808893203735,1.0,0.0,3.0,1.0,0.0
12297180,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510437011719,0.9390513300895692,0.2005362808704376,0.1803400516510009,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507385253906,0.8813841342926025,0.168142169713974,0.1596032083034515,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512878417969,0.9922609329223632,0.2759498059749603,0.1659639328718185,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502502441406,0.8204942345619202,0.1345511972904205,0.1278840601444244,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501281738281,0.805422842502594,0.1268129646778106,0.5729184150695801,285.3511657714844,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.1964416503906,285.3545227050781,1.0,0.2671237885951996,1.0,1.0,0.0,1.0,-1.4482600688934326,1.4482582807540894,1.734230067995668e-06,1.1072056293487549,0.6225383877754211,0.6225383877754211,0.0,28.976606369018555,31.0,11120.455078125,-0.0,244.63717651367188,1.0,283.1499938964844,284.977294921875,289.9906005859375,290.80389404296875,293.1499938964844,293.1499938964844,283.1499938964844,18947.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661019444465637,1.0,0.0,0.0,1.4490898847579956,1.4490959644317627,1.4011480686804134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.9140625,0.0,197.40956115722656,1895.4371337890625,0.0,413.12591552734375,0.4808303415775299,1.0,0.0,3.0,1.0,0.0
