time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297240,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510437011719,0.9390513300895692,0.2005362808704376,0.1803400516510009,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507385253906,0.8813841342926025,0.168142169713974,0.1596032083034515,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512878417969,0.9922609329223632,0.2759498059749603,0.1659639328718185,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502502441406,0.8204942345619202,0.1345511972904205,0.1278840601444244,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501281738281,0.805422842502594,0.1268129646778106,0.5729184150695801,285.3511657714844,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.1964416503906,285.3545227050781,1.0,0.2671237885951996,1.0,1.0,0.0,1.0,-1.4482600688934326,1.4482582807540894,1.734230067995668e-06,1.1072056293487549,0.6225383877754211,0.6225383877754211,0.0,28.976606369018555,31.0,11120.455078125,-0.0,244.63717651367188,1.0,283.1499938964844,284.977294921875,289.9906005859375,290.80389404296875,293.1499938964844,293.1499938964844,283.1499938964844,18947.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661019444465637,1.0,0.0,0.0,1.4490898847579956,1.4490959644317627,1.4011480686804134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.9140625,0.0,197.40956115722656,1895.4371337890625,0.0,413.12591552734375,0.4808303415775299,1.0,0.0,3.0,1.0,0.0
12297300,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714599609375,0.9396714568138124,0.2014145255088806,0.1811198890209198,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711242675781,0.8810739517211914,0.1684091091156005,0.1598522514104843,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717346191406,0.992504060268402,0.2768549919128418,0.1665522903203964,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37060546875,0.8202148675918579,0.1347578018903732,0.1280767023563385,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704528808594,0.8042170405387878,0.1265882402658462,0.571894109249115,285.37158203125,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.2003479003906,285.3751525878906,1.0,0.2674042284488678,1.0,1.0,0.0,1.0,-1.4492018222808838,1.44920015335083,1.736235617499915e-06,1.1078922748565674,0.6199437379837036,0.6199437379837036,0.0,29.066619873046875,31.0,11142.57421875,-0.0,245.24411010742188,1.0,283.1499938964844,285.0000915527344,290.0044860839844,290.8191223144531,293.1499938964844,293.1499938964844,283.1499938964844,18894.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46651691198349,1.0,0.0,0.0,1.4338618516921997,1.4338679313659668,1.3718543812046846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3589.132568359375,0.0,192.7224578857422,1895.4371337890625,0.0,414.1602478027344,0.4771159589290619,1.0,0.0,3.0,1.0,0.0
12297360,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.9390627145767212,0.2023158371448516,0.1819241493940353,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39215087890625,0.8797362446784973,0.1686891466379165,0.1601175218820572,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.9930610060691832,0.2775436341762543,0.16794054210186,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916320800781,0.8190572261810303,0.1349762231111526,0.1282845288515091,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914489746094,0.8020757436752319,0.1263732314109802,0.5709416270256042,285.392578125,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2033996582031,285.39617919921875,1.0,0.2679853141307831,1.0,1.0,0.0,1.0,-1.4512572288513184,1.4512555599212646,1.7406948700227076e-06,1.1094666719436646,0.6173561215400696,0.6173561215400696,0.0,29.279727935791016,34.0,11173.716796875,-0.0,246.6121063232422,1.0,283.1499938964844,285.0228576660156,290.0188293457031,290.8353271484375,293.1499938964844,293.1499938964844,283.1499938964844,18818.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669424891471863,1.0,0.0,0.0,1.4204665422439575,1.420472502708435,1.346342060060124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.052734375,0.0,188.5418395996093,1895.4371337890625,0.0,415.22369384765625,0.4737592041492462,1.0,0.0,3.0,1.0,0.0
12297420,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359130859375,0.9346438646316528,0.2041819989681244,0.1836016625165939,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.435546875,0.8744373917579651,0.1692858934402465,0.1606946140527725,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43621826171875,0.994821846485138,0.2781303822994232,0.1727785170078277,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349975585937,0.8144363164901733,0.1354457885026931,0.1287430673837661,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.7953616976737976,0.1259572058916092,0.5691772699356079,285.4360046386719,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2066955566406,285.439697265625,1.0,0.2699343562126159,1.0,1.0,0.0,1.0,-1.4582023620605469,1.4582006931304932,1.755906509970373e-06,1.1148734092712402,0.6131311058998108,0.6131311058998108,0.0,30.040781021118164,37.0,11254.380859375,-0.0,251.36248779296875,1.0,283.1499938964844,285.0689392089844,290.04913330078125,290.8707275390625,293.1499938964844,293.1499938964844,283.1499938964844,18690.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681670069694519,1.0,0.0,0.0,1.3963868618011477,1.3963927030563354,1.30108276152896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.78515625,0.0,181.21929931640625,1895.4371337890625,0.0,418.299072265625,0.4677610397338867,1.0,0.0,3.0,1.0,0.0
12297480,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359130859375,0.9346438646316528,0.2041819989681244,0.1836016625165939,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.435546875,0.8744373917579651,0.1692858934402465,0.1606946140527725,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43621826171875,0.994821846485138,0.2781303822994232,0.1727785170078277,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349975585937,0.8144363164901733,0.1354457885026931,0.1287430673837661,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.7953616976737976,0.1259572058916092,0.5691772699356079,285.4360046386719,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2066955566406,285.439697265625,1.0,0.2699343562126159,1.0,1.0,0.0,1.0,-1.4582023620605469,1.4582006931304932,1.755906509970373e-06,1.1148734092712402,0.6131311058998108,0.6131311058998108,0.0,30.040781021118164,37.0,11254.380859375,-0.0,251.36248779296875,1.0,283.1499938964844,285.0689392089844,290.04913330078125,290.8707275390625,293.1499938964844,293.1499938964844,283.1499938964844,18690.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681670069694519,1.0,0.0,0.0,1.3963868618011477,1.3963927030563354,1.30108276152896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.78515625,0.0,181.21929931640625,1895.4371337890625,0.0,418.299072265625,0.4677610397338867,1.0,0.0,3.0,1.0,0.0
12297540,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4799194335937,0.926665186882019,0.2061238288879394,0.1853629648685455,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47955322265625,0.8663552403450012,0.1699269115924835,0.1613290160894394,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48028564453125,0.9969024062156676,0.2775541245937347,0.1798377484083175,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790344238281,0.8070954084396362,0.1359542459249496,0.129253938794136,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47882080078125,0.7859954237937927,0.1255415827035904,0.5675041079521179,285.48004150390625,285.7699890136719,293.1499938964844,287.070068359375,293.147705078125,297.2065734863281,285.48370361328125,1.0,0.2727737426757812,1.0,1.0,0.0,1.0,-1.468156337738037,1.4681545495986938,1.7779107110982295e-06,1.1226727962493896,0.6098852753639221,0.6098852753639221,0.0,31.21211624145508,25.0,11357.2626953125,-0.0,258.4454345703125,1.0,283.1499938964844,285.1142272949219,290.080810546875,290.9096374511719,293.1499938964844,293.1499938964844,283.1499938964844,18563.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702852964401245,1.0,0.0,0.0,1.376851201057434,1.376857042312622,1.2649327629787877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.189453125,0.0,175.333251953125,1895.4371337890625,0.0,423.6731872558594,0.4628292024135589,1.0,0.0,3.0,1.0,0.0
12297600,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4799194335937,0.926665186882019,0.2061238288879394,0.1853629648685455,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47955322265625,0.8663552403450012,0.1699269115924835,0.1613290160894394,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48028564453125,0.9969024062156676,0.2775541245937347,0.1798377484083175,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790344238281,0.8070954084396362,0.1359542459249496,0.129253938794136,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47882080078125,0.7859954237937927,0.1255415827035904,0.5675041079521179,285.48004150390625,285.7699890136719,293.1499938964844,287.070068359375,293.147705078125,297.2065734863281,285.48370361328125,1.0,0.2727737426757812,1.0,1.0,0.0,1.0,-1.468156337738037,1.4681545495986938,1.7779107110982295e-06,1.1226727962493896,0.6098852753639221,0.6098852753639221,0.0,31.21211624145508,25.0,11357.2626953125,-0.0,258.4454345703125,1.0,283.1499938964844,285.1142272949219,290.080810546875,290.9096374511719,293.1499938964844,293.1499938964844,283.1499938964844,18563.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702852964401245,1.0,0.0,0.0,1.376851201057434,1.376857042312622,1.2649327629787877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.189453125,0.0,175.333251953125,1895.4371337890625,0.0,423.6731872558594,0.4628292024135589,1.0,0.0,3.0,1.0,0.0
12297660,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106506347656,0.9415730237960817,0.2084240466356277,0.1872711181640625,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510498046875,0.8768522143363953,0.1709200143814087,0.1621013134717941,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107727050781,0.9948647618293762,0.2780115008354187,0.1729065924882888,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102844238281,0.8166126608848572,0.1368142813444137,0.1298998147249221,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101623535156,0.7938344478607178,0.1254540979862213,0.5663212537765503,285.5106811523437,285.7394714355469,293.21014404296875,287.0965576171875,293.2078552246094,297.2117004394531,285.5120544433594,1.0,0.270156055688858,1.0,1.0,0.0,1.0,-1.462419867515564,1.4624181985855105,1.7651281041253242e-06,1.1181000471115112,0.6074020266532898,0.6074020266532898,0.0,30.130830764770508,28.0,11380.544921875,-0.0,253.3397827148437,1.0,283.1499938964844,285.14501953125,290.1105041503906,290.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,18448.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731656908988952,1.0,0.0,0.0,1.36146080493927,1.3614665269851685,1.2368121815597988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.739013671875,0.0,170.7309112548828,1895.4371337890625,0.0,431.0929260253906,0.4588970243930816,1.0,0.0,3.0,1.0,0.0
12297720,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106506347656,0.9415730237960817,0.2084240466356277,0.1872711181640625,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510498046875,0.8768522143363953,0.1709200143814087,0.1621013134717941,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107727050781,0.9948647618293762,0.2780115008354187,0.1729065924882888,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102844238281,0.8166126608848572,0.1368142813444137,0.1298998147249221,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101623535156,0.7938344478607178,0.1254540979862213,0.5663212537765503,285.5106811523437,285.7394714355469,293.21014404296875,287.0965576171875,293.2078552246094,297.2117004394531,285.5120544433594,1.0,0.270156055688858,1.0,1.0,0.0,1.0,-1.462419867515564,1.4624181985855105,1.7651281041253242e-06,1.1181000471115112,0.6074020266532898,0.6074020266532898,0.0,30.130830764770508,28.0,11380.544921875,-0.0,253.3397827148437,1.0,283.1499938964844,285.14501953125,290.1105041503906,290.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,18448.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731656908988952,1.0,0.0,0.0,1.36146080493927,1.3614665269851685,1.2368121815597988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.739013671875,0.0,170.7309112548828,1895.4371337890625,0.0,431.0929260253906,0.4588970243930816,1.0,0.0,3.0,1.0,0.0
12297780,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.9551985263824464,0.2111837565898895,0.1896240711212158,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328674316406,0.8871209025382996,0.1724282950162887,0.163385197520256,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332336425781,0.9926737546920776,0.2816390097141266,0.166968896985054,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325622558594,0.8256681561470032,0.1382029950618744,0.1310683190822601,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323791503906,0.8017318844795227,0.1259524077177047,0.5677886009216309,285.5331420898437,285.7070617675781,293.2696838378906,287.1224365234375,293.2674255371094,297.2287292480469,285.5354919433594,1.0,0.2695364356040954,1.0,1.0,0.0,1.0,-1.462814211845398,1.462812423706055,1.7657437183515867e-06,1.118159294128418,0.6055508255958557,0.6055508255958557,0.0,29.35017776489257,46.0,11427.375,-0.0,251.5622100830078,1.0,283.1499938964844,285.16943359375,290.1330871582031,290.9722595214844,293.1499938964844,293.1499938964844,283.1499938964844,18350.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753493666648865,1.0,0.0,0.0,1.3493584394454956,1.349364161491394,1.214921212522313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.495849609375,0.0,167.14007568359375,1895.4371337890625,0.0,436.8054504394531,0.4557841420173645,1.0,0.0,3.0,1.0,0.0
12297840,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.9551985263824464,0.2111837565898895,0.1896240711212158,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328674316406,0.8871209025382996,0.1724282950162887,0.163385197520256,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332336425781,0.9926737546920776,0.2816390097141266,0.166968896985054,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325622558594,0.8256681561470032,0.1382029950618744,0.1310683190822601,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323791503906,0.8017318844795227,0.1259524077177047,0.5677886009216309,285.5331420898437,285.7070617675781,293.2696838378906,287.1224365234375,293.2674255371094,297.2287292480469,285.5354919433594,1.0,0.2695364356040954,1.0,1.0,0.0,1.0,-1.462814211845398,1.462812423706055,1.7657437183515867e-06,1.118159294128418,0.6055508255958557,0.6055508255958557,0.0,29.35017776489257,46.0,11427.375,-0.0,251.5622100830078,1.0,283.1499938964844,285.16943359375,290.1330871582031,290.9722595214844,293.1499938964844,293.1499938964844,283.1499938964844,18350.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753493666648865,1.0,0.0,0.0,1.3493584394454956,1.349364161491394,1.214921212522313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.495849609375,0.0,167.14007568359375,1895.4371337890625,0.0,436.8054504394531,0.4557841420173645,1.0,0.0,3.0,1.0,0.0
12297900,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508117675781,0.9514368772506714,0.2126995772123336,0.1909605264663696,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504150390625,0.8832303285598755,0.1733315885066986,0.1642119884490966,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.9942144751548768,0.2833932936191559,0.1710212528705597,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498962402344,0.8225842118263245,0.1390493363142013,0.1318412721157074,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496520996094,0.7976634502410889,0.126376062631607,0.5695328712463379,285.5508728027344,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2377319335937,285.5549621582031,1.0,0.2722629904747009,1.0,1.0,0.0,1.0,-1.4732849597930908,1.4732831716537476,1.7889088894662564e-06,1.12629497051239,0.6051045060157776,0.6051045060157776,0.0,30.0630111694336,46.0,11508.12890625,-0.0,257.73681640625,1.0,283.1499938964844,285.187744140625,290.1444396972656,290.9863586425781,293.1499938964844,293.1499938964844,283.1499938964844,18305.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761983156204223,1.0,0.0,0.0,1.3445148468017578,1.3445205688476562,1.2062147902724973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.0859375,0.0,165.696533203125,1895.4371337890625,0.0,439.0470886230469,0.4545217156410217,1.0,0.0,3.0,1.0,0.0
12297960,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57794189453125,0.9400984644889832,0.2143037766218185,0.1924037039279937,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5774230957031,0.873157799243927,0.1743232607841491,0.1651547253131866,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783386230469,0.9969097375869752,0.2840558588504791,0.1798659414052963,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57672119140625,0.8141198754310608,0.1399828940629959,0.1327304542064666,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763854980469,0.7880208492279053,0.1268841475248336,0.5718547105789185,285.5780334472656,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2436218261719,285.583251953125,1.0,0.2766998410224914,1.0,1.0,0.0,1.0,-1.490615725517273,1.4906139373779297,1.8279059759152003e-06,1.1399731636047363,0.6048861145973206,0.6048861145973206,0.0,31.61181831359864,49.0,11637.1083984375,-0.0,269.068115234375,1.0,283.1499938964844,285.2134704589844,290.1576843261719,291.0042419433594,293.1499938964844,293.1499938964844,283.1499938964844,18236.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772026538848877,1.0,0.0,0.0,1.3414592742919922,1.341464877128601,1.200738495299447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.343505859375,0.0,164.62351989746094,1895.4371337890625,0.0,441.7140502929688,0.4535839855670929,1.0,0.0,3.0,1.0,0.0
12298020,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.9238218069076538,0.2177161574363708,0.1954817771911621,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63507080078125,0.8591938018798828,0.1765106469392776,0.1672403812408447,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6359558105469,0.9990000128746032,0.2830385565757751,0.1930896937847137,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63446044921875,0.8016745448112488,0.1420483440160751,0.1347039639949798,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.7742935419082642,0.1280447542667389,0.5772445201873779,285.6356201171875,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2496032714844,285.63995361328125,1.0,0.2838629186153412,1.0,1.0,0.0,1.0,-1.5215351581573486,1.5215332508087158,1.8989885575138032e-06,1.1645134687423706,0.605615496635437,0.605615496635437,0.0,34.29175567626953,52.0,11891.1259765625,-0.0,289.6752319335937,1.0,283.1499938964844,285.2647705078125,290.190673828125,291.0507202148437,293.1499938964844,293.1499938964844,283.1499938964844,18100.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4807214140892029,1.0,0.0,0.0,1.3388543128967283,1.338859796524048,1.196079466581068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.941162109375,0.0,163.4059295654297,1895.4371337890625,0.0,451.1888732910156,0.4525137841701507,1.0,0.0,3.0,1.0,0.0
12298080,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.9238218069076538,0.2177161574363708,0.1954817771911621,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63507080078125,0.8591938018798828,0.1765106469392776,0.1672403812408447,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6359558105469,0.9990000128746032,0.2830385565757751,0.1930896937847137,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63446044921875,0.8016745448112488,0.1420483440160751,0.1347039639949798,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.7742935419082642,0.1280447542667389,0.5772445201873779,285.6356201171875,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2496032714844,285.63995361328125,1.0,0.2838629186153412,1.0,1.0,0.0,1.0,-1.5215351581573486,1.5215332508087158,1.8989885575138032e-06,1.1645134687423706,0.605615496635437,0.605615496635437,0.0,34.29175567626953,52.0,11891.1259765625,-0.0,289.6752319335937,1.0,283.1499938964844,285.2647705078125,290.190673828125,291.0507202148437,293.1499938964844,293.1499938964844,283.1499938964844,18100.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4807214140892029,1.0,0.0,0.0,1.3388543128967283,1.338859796524048,1.196079466581068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.941162109375,0.0,163.4059295654297,1895.4371337890625,0.0,451.1888732910156,0.4525137841701507,1.0,0.0,3.0,1.0,0.0
12298140,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805419921875,0.9029941558837892,0.2212945073843002,0.1987751126289367,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802673339844,0.8416690826416016,0.1788918226957321,0.1695723682641983,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6808166503906,0.9849650859832764,0.2815211117267608,0.1973642855882644,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799011230469,0.7849568128585815,0.144307255744934,0.1369214802980423,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796875,0.7572176456451416,0.1293457001447677,0.5835115909576416,285.6806030273437,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2587280273437,285.68316650390625,1.0,0.2908654510974884,1.0,1.0,0.0,1.0,-1.5434526205062866,1.5434507131576538,1.950439354914124e-06,1.1819071769714355,0.6073865294456482,0.6073865294456482,0.0,37.79771041870117,55.0,12102.232421875,-0.0,309.0065002441406,1.0,283.1499938964844,285.3027038574219,290.22412109375,291.0994873046875,293.1499938964844,293.1499938964844,283.1499938964844,17969.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486243337392807,1.0,0.0,0.0,1.3410155773162842,1.3410210609436035,1.1999441085208673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.4775390625,0.0,163.44142150878906,1895.4371337890625,0.0,466.4781188964844,0.4525507390499115,1.0,0.0,3.0,1.0,0.0
12298200,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805419921875,0.9029941558837892,0.2212945073843002,0.1987751126289367,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802673339844,0.8416690826416016,0.1788918226957321,0.1695723682641983,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6808166503906,0.9849650859832764,0.2815211117267608,0.1973642855882644,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799011230469,0.7849568128585815,0.144307255744934,0.1369214802980423,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796875,0.7572176456451416,0.1293457001447677,0.5835115909576416,285.6806030273437,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2587280273437,285.68316650390625,1.0,0.2908654510974884,1.0,1.0,0.0,1.0,-1.5434526205062866,1.5434507131576538,1.950439354914124e-06,1.1819071769714355,0.6073865294456482,0.6073865294456482,0.0,37.79771041870117,55.0,12102.232421875,-0.0,309.0065002441406,1.0,283.1499938964844,285.3027038574219,290.22412109375,291.0994873046875,293.1499938964844,293.1499938964844,283.1499938964844,17969.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486243337392807,1.0,0.0,0.0,1.3410155773162842,1.3410210609436035,1.1999441085208673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.4775390625,0.0,163.44142150878906,1895.4371337890625,0.0,466.4781188964844,0.4525507390499115,1.0,0.0,3.0,1.0,0.0
12298260,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71075439453125,0.8862627148628235,0.2249625325202942,0.2021630108356475,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71051025390625,0.8268311619758606,0.1814001053571701,0.1720405369997024,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.9632681012153624,0.2818522453308105,0.1973945647478103,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.7706106305122375,0.1467020958662033,0.139281690120697,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.7428967952728271,0.1307888180017471,0.5904196500778198,285.7107849121094,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.2726745605469,285.713134765625,1.0,0.2974684536457062,1.0,1.0,0.0,1.0,-1.5618058443069458,1.561803936958313,1.9940227957704337e-06,1.196306824684143,0.6099756360054016,0.6099756360054016,0.0,41.43965530395508,58.0,12290.66015625,-0.0,327.4104309082031,1.0,283.1499938964844,285.3267822265625,290.25048828125,291.1395568847656,293.1499938964844,293.1499938964844,283.1499938964844,17854.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4923354387283325,1.0,0.0,0.0,1.3471893072128296,1.3471949100494385,1.211018201274783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.657470703125,0.0,164.5778350830078,1895.4371337890625,0.0,483.9634704589844,0.4535644948482513,1.0,0.0,3.0,1.0,0.0
12298320,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71075439453125,0.8862627148628235,0.2249625325202942,0.2021630108356475,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71051025390625,0.8268311619758606,0.1814001053571701,0.1720405369997024,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.9632681012153624,0.2818522453308105,0.1973945647478103,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.7706106305122375,0.1467020958662033,0.139281690120697,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.7428967952728271,0.1307888180017471,0.5904196500778198,285.7107849121094,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.2726745605469,285.713134765625,1.0,0.2974684536457062,1.0,1.0,0.0,1.0,-1.5618058443069458,1.561803936958313,1.9940227957704337e-06,1.196306824684143,0.6099756360054016,0.6099756360054016,0.0,41.43965530395508,58.0,12290.66015625,-0.0,327.4104309082031,1.0,283.1499938964844,285.3267822265625,290.25048828125,291.1395568847656,293.1499938964844,293.1499938964844,283.1499938964844,17854.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4923354387283325,1.0,0.0,0.0,1.3471893072128296,1.3471949100494385,1.211018201274783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.657470703125,0.0,164.5778350830078,1895.4371337890625,0.0,483.9634704589844,0.4535644948482513,1.0,0.0,3.0,1.0,0.0
12298380,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359924316406,0.875577449798584,0.2283066511154174,0.2052328139543533,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.8171837329864502,0.183732807636261,0.1743174195289611,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.9471302628517152,0.2829096615314483,0.1980963498353958,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.7616367340087891,0.1489351540803909,0.1414670199155807,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352905273437,0.7338277101516724,0.1321984082460403,0.5970741510391235,285.73602294921875,285.5108642578125,293.5533447265625,287.2413330078125,293.55133056640625,297.2853698730469,285.7382202148437,1.0,0.303166002035141,1.0,1.0,0.0,1.0,-1.579679250717163,1.5796772241592407,2.0370896436361363e-06,1.2103556394577026,0.6131764650344849,0.6131764650344849,0.0,44.42610931396485,58.0,12473.8935546875,-0.0,344.25048828125,1.0,283.1499938964844,285.3454895019531,290.269775390625,291.1705322265625,293.1499938964844,293.1499938964844,283.1499938964844,17756.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973739683628082,1.0,0.0,0.0,1.3559558391571045,1.3559613227844238,1.2268303350992937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.845703125,0.0,166.46890258789062,1895.4371337890625,0.0,498.9326477050781,0.4552401900291443,1.0,0.0,3.0,1.0,0.0
12298440,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391052246094,0.8744009137153625,0.2287475913763046,0.2056367993354797,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.8160941004753113,0.1840437352657318,0.1746199280023574,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392883300781,0.9452323317527772,0.283076673746109,0.1982128322124481,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73858642578125,0.7606594562530518,0.1492326557636261,0.1417573243379593,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384033203125,0.7328245639801025,0.1323902159929275,0.5979754328727722,285.7391357421875,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2870178222656,285.7413024902344,1.0,0.3038980364799499,1.0,1.0,0.0,1.0,-1.5820977687835691,1.582095742225647,2.04296247829916e-06,1.2122567892074585,0.6134961843490601,0.6134961843490601,0.0,44.80068206787109,61.0,12498.8427734375,-0.0,346.4768981933594,1.0,283.1499938964844,285.34765625,290.2721862792969,291.1744689941406,293.1499938964844,293.1499938964844,283.1499938964844,17742.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979980885982513,1.0,0.0,0.0,1.357388257980347,1.3573938608169556,1.229423816084818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.457763671875,0.0,166.78721618652344,1895.4371337890625,0.0,500.81976318359375,0.4555211067199707,1.0,0.0,3.0,1.0,0.0
12298500,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.8696960210800171,0.2306868433952331,0.2074120789766311,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.752197265625,0.8116506338119507,0.1854193657636642,0.175956591963768,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525939941406,0.9373971819877625,0.283854067325592,0.198761373758316,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.7567753791809082,0.1505480706691742,0.1430394351482391,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.728789210319519,0.1332470178604126,0.6019943952560425,285.75244140625,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.2940673828125,285.7545471191406,1.0,0.3070766031742096,1.0,1.0,0.0,1.0,-1.5928562879562378,1.592854142189026,2.069217543976265e-06,1.2207131385803225,0.6156579852104187,0.6156579852104187,0.0,46.41009521484375,61.0,12609.1025390625,-0.0,356.3026123046875,1.0,283.1499938964844,285.3568420410156,290.2826843261719,291.1915588378906,293.1499938964844,293.1499938964844,283.1499938964844,17692.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5006625652313232,1.0,0.0,0.0,1.3638099431991575,1.3638155460357666,1.2410838223786413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.513671875,0.0,168.27420043945312,1895.4371337890625,0.0,508.9586791992188,0.4568284451961517,1.0,0.0,3.0,1.0,0.0
12298560,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650451660156,0.8656038045883179,0.232656791806221,0.2092135399580001,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76483154296875,0.8076404929161072,0.1868312358856201,0.1773258298635482,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76519775390625,0.930261254310608,0.2847012281417846,0.1993661224842071,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645874023437,0.7534337043762207,0.1518965065479278,0.1443512886762619,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.764404296875,0.7252318263053894,0.1341393589973449,0.6061684489250183,285.7650756835937,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.3009948730469,285.7669982910156,1.0,0.3102410733699798,1.0,1.0,0.0,1.0,-1.60397469997406,1.6039726734161377,2.096574235110893e-06,1.2294515371322632,0.617938220500946,0.617938220500946,0.0,47.98520278930664,64.0,12724.4228515625,-0.0,366.3449401855469,1.0,283.1499938964844,285.3648986816406,290.2933959960937,291.20904541015625,293.1499938964844,293.1499938964844,283.1499938964844,17631.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5032694935798645,1.0,0.0,0.0,1.3715616464614868,1.3715672492980957,1.2552322914416436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.88623046875,0.0,170.0831756591797,1895.4371337890625,0.0,517.0534057617188,0.458410382270813,1.0,0.0,3.0,1.0,0.0
12298620,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.8588353991508484,0.2366815656423568,0.2128902375698089,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7881164550781,0.8007024526596069,0.1897587180137634,0.1801592856645584,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.91786926984787,0.2865417003631592,0.2006891965866089,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78790283203125,0.7480014562606812,0.1546866297721862,0.1470605731010437,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7877197265625,0.7191856503486633,0.1360216289758682,0.6149474382400513,285.7882995605469,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3144836425781,285.7900085449219,1.0,0.3165489435195923,1.0,1.0,0.0,1.0,-1.6271710395812988,1.627168893814087,2.154377170882072e-06,1.2476770877838137,0.6232848763465881,0.6232848763465881,0.0,51.06235122680664,67.0,12965.958984375,-0.0,387.1290893554688,1.0,283.1499938964844,285.3782653808594,290.3157958984375,291.2454833984375,293.1499938964844,293.1499938964844,283.1499938964844,17520.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085005760192871,1.0,0.0,0.0,1.3896427154541016,1.3896484375,1.2885455191735673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.31005859375,0.0,174.49366760253906,1895.4371337890625,0.0,533.697265625,0.4622251093387604,1.0,0.0,3.0,1.0,0.0
12298680,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.8588353991508484,0.2366815656423568,0.2128902375698089,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7881164550781,0.8007024526596069,0.1897587180137634,0.1801592856645584,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.91786926984787,0.2865417003631592,0.2006891965866089,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78790283203125,0.7480014562606812,0.1546866297721862,0.1470605731010437,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7877197265625,0.7191856503486633,0.1360216289758682,0.6149474382400513,285.7882995605469,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3144836425781,285.7900085449219,1.0,0.3165489435195923,1.0,1.0,0.0,1.0,-1.6271710395812988,1.627168893814087,2.154377170882072e-06,1.2476770877838137,0.6232848763465881,0.6232848763465881,0.0,51.06235122680664,67.0,12965.958984375,-0.0,387.1290893554688,1.0,283.1499938964844,285.3782653808594,290.3157958984375,291.2454833984375,293.1499938964844,293.1499938964844,283.1499938964844,17520.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085005760192871,1.0,0.0,0.0,1.3896427154541016,1.3896484375,1.2885455191735673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.31005859375,0.0,174.49366760253906,1895.4371337890625,0.0,533.697265625,0.4622251093387604,1.0,0.0,3.0,1.0,0.0
12298740,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8086853027344,0.853533148765564,0.2408526092767715,0.2166786938905716,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8085327148437,0.7951446175575256,0.1928236931562423,0.1831183582544326,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8088073730469,0.90776389837265,0.2885243594646454,0.2021186500787735,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.808349609375,0.7438417673110962,0.1575943082571029,0.1498792916536331,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082275390625,0.7142051458358765,0.1380254924297332,0.6242647767066956,285.8087158203125,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3276672363281,285.8102111816406,1.0,0.3228537440299988,1.0,1.0,0.0,1.0,-1.65155827999115,1.6515560150146484,2.2162084860610776e-06,1.2668284177780151,0.6295269727706909,0.6295269727706909,0.0,54.070613861083984,70.0,13222.82421875,-0.0,408.9290466308594,1.0,283.1499938964844,285.3877258300781,290.3392639160156,291.28399658203125,293.1499938964844,293.1499938964844,283.1499938964844,17408.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139879584312439,1.0,0.0,0.0,1.411611795425415,1.4116175174713137,1.329609062850068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.678466796875,0.0,180.07460021972656,1895.4371337890625,0.0,551.747314453125,0.4669708609580993,1.0,0.0,3.0,1.0,0.0
12298800,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8086853027344,0.853533148765564,0.2408526092767715,0.2166786938905716,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8085327148437,0.7951446175575256,0.1928236931562423,0.1831183582544326,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8088073730469,0.90776389837265,0.2885243594646454,0.2021186500787735,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.808349609375,0.7438417673110962,0.1575943082571029,0.1498792916536331,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082275390625,0.7142051458358765,0.1380254924297332,0.6242647767066956,285.8087158203125,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3276672363281,285.8102111816406,1.0,0.3228537440299988,1.0,1.0,0.0,1.0,-1.65155827999115,1.6515560150146484,2.2162084860610776e-06,1.2668284177780151,0.6295269727706909,0.6295269727706909,0.0,54.070613861083984,70.0,13222.82421875,-0.0,408.9290466308594,1.0,283.1499938964844,285.3877258300781,290.3392639160156,291.28399658203125,293.1499938964844,293.1499938964844,283.1499938964844,17408.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139879584312439,1.0,0.0,0.0,1.411611795425415,1.4116175174713137,1.329609062850068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.678466796875,0.0,180.07460021972656,1895.4371337890625,0.0,551.747314453125,0.4669708609580993,1.0,0.0,3.0,1.0,0.0
12298860,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8189392089844,0.851116418838501,0.2432862222194671,0.2188804596662521,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187866210937,0.7925415635108948,0.1946016699075698,0.1848317235708236,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.9030327796936036,0.2896817922592163,0.2029533237218856,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186340332031,0.741951584815979,0.1592695564031601,0.151501715183258,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8184814453125,0.7117887139320374,0.1391977220773697,0.6297032237052917,285.8189392089844,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3351135253906,285.8203430175781,1.0,0.3263925611972809,1.0,1.0,0.0,1.0,-1.6657379865646362,1.6657357215881348,2.252659669466084e-06,1.277958869934082,0.6334558725357056,0.6334558725357056,0.0,55.73179626464844,70.0,13373.1669921875,-0.0,421.6247253417969,1.0,283.1499938964844,285.39141845703125,290.35260009765625,291.3062438964844,293.1499938964844,293.1499938964844,283.1499938964844,17349.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172296166419983,1.0,0.0,0.0,1.4255023002624512,1.4255081415176392,1.355905112632172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.169921875,0.0,183.7222900390625,1895.4371337890625,0.0,562.7020874023438,0.4700250029563904,1.0,0.0,3.0,1.0,0.0
12298920,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.82635498046875,0.8494483828544617,0.2452346235513687,0.2206487953662872,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8262023925781,0.7907143235206604,0.1960283517837524,0.1862059235572815,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8264465332031,0.8996767401695251,0.2906124591827392,0.2036238461732864,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260498046875,0.7406488060951233,0.160608634352684,0.1527975052595138,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.825927734375,0.7100489139556885,0.1401428878307342,0.6340831518173218,285.82635498046875,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3409118652344,285.82763671875,1.0,0.3291797637939453,1.0,1.0,0.0,1.0,-1.677130103111267,1.6771278381347656,2.2822114260634407e-06,1.286898851394653,0.6366549134254456,0.6366549134254456,0.0,57.02863311767578,58.0,13495.1337890625,-0.0,431.8581848144531,1.0,283.1499938964844,285.39337158203125,290.36309814453125,291.323974609375,293.1499938964844,293.1499938964844,283.1499938964844,17296.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198671221733093,1.0,0.0,0.0,1.4374477863311768,1.4374536275863647,1.3787247610252964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.822265625,0.0,186.8977508544922,1895.4371337890625,0.0,571.7789306640625,0.4726549386978149,1.0,0.0,3.0,1.0,0.0
12298980,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.8622865080833435,0.2497570812702179,0.2245896756649017,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399353027344,0.8028618097305298,0.1993728280067443,0.1892449706792831,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.840087890625,0.9110215306282043,0.292804092168808,0.2050672620534896,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398132324219,0.7516883611679077,0.1637355387210846,0.1556395292282104,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397521972656,0.7201292514801025,0.1423774659633636,0.6435649394989014,285.84002685546875,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3539123535156,285.8409118652344,1.0,0.3302232027053833,1.0,1.0,0.0,1.0,-1.7020407915115356,1.7020384073257446,2.347663212276529e-06,1.3064441680908203,0.6446372270584106,0.6446372270584106,0.0,55.46381759643555,46.0,13772.5830078125,-0.0,441.9210510253906,1.0,283.1499938964844,285.3941345214844,290.38653564453125,291.3643798828125,293.1499938964844,293.1499938964844,283.1499938964844,17183.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261237025260925,1.0,0.0,0.0,1.4671047925949097,1.4671106338500977,1.4362024103320437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.24462890625,0.0,195.0489044189453,1895.4371337890625,0.0,593.91064453125,0.4792829155921936,1.0,0.0,3.0,1.0,0.0
12299040,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.8622865080833435,0.2497570812702179,0.2245896756649017,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399353027344,0.8028618097305298,0.1993728280067443,0.1892449706792831,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.840087890625,0.9110215306282043,0.292804092168808,0.2050672620534896,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398132324219,0.7516883611679077,0.1637355387210846,0.1556395292282104,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397521972656,0.7201292514801025,0.1423774659633636,0.6435649394989014,285.84002685546875,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3539123535156,285.8409118652344,1.0,0.3302232027053833,1.0,1.0,0.0,1.0,-1.7020407915115356,1.7020384073257446,2.347663212276529e-06,1.3064441680908203,0.6446372270584106,0.6446372270584106,0.0,55.46381759643555,46.0,13772.5830078125,-0.0,441.9210510253906,1.0,283.1499938964844,285.3941345214844,290.38653564453125,291.3643798828125,293.1499938964844,293.1499938964844,283.1499938964844,17183.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261237025260925,1.0,0.0,0.0,1.4671047925949097,1.4671106338500977,1.4362024103320437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.24462890625,0.0,195.0489044189453,1895.4371337890625,0.0,593.91064453125,0.4792829155921936,1.0,0.0,3.0,1.0,0.0
