time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299100,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.8750482797622681,0.2520644664764404,0.226550206542015,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8144693374633789,0.201102539896965,0.1907625347375869,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8452453613281,0.9246100783348083,0.2939439713954925,0.2057782411575317,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.84503173828125,0.7626175880432129,0.165348395705223,0.1570505052804947,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.844970703125,0.729688286781311,0.143545314669609,0.6482642292976379,285.84521484375,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.3603210449219,285.8459777832031,1.0,0.3294272422790527,1.0,1.0,0.0,1.0,-1.7144066095352173,1.7144042253494265,2.380564637860516e-06,1.316133975982666,0.6489647626876831,0.6489647626876831,0.0,53.28486633300781,46.0,13913.2861328125,-0.0,442.9091796875,1.0,283.1499938964844,285.3926696777344,290.3978881835937,291.3843078613281,293.1499938964844,293.1499938964844,283.1499938964844,17130.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293405652046204,1.0,0.0,0.0,1.4832537174224854,1.483259677886963,1.4679942239581578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.927001953125,0.0,199.63748168945312,1895.4371337890625,0.0,605.6257934570312,0.4829395413398742,1.0,0.0,3.0,1.0,0.0
12299160,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.8924605846405029,0.2543999552726745,0.2285106182098388,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.8291690349578857,0.2028705775737762,0.1922889202833175,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.9435821771621704,0.2951130867004394,0.2064893692731857,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.7776445746421814,0.1669946759939193,0.1584655791521072,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.7425574064254761,0.1447472423315048,0.6529863476753235,285.8495178222656,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3666687011719,285.85015869140625,1.0,0.3279541134834289,1.0,1.0,0.0,1.0,-1.7268155813217163,1.7268131971359253,2.4138585104083177e-06,1.325852870941162,0.6534410119056702,0.6534410119056702,0.0,50.41656112670898,34.0,14056.5830078125,-0.0,441.8946228027344,1.0,283.1499938964844,285.3900756835937,290.408935546875,291.4040832519531,293.1499938964844,293.1499938964844,283.1499938964844,17071.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532587468624115,1.0,0.0,0.0,1.5004879236221311,1.5004938840866089,1.502306048450919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.682861328125,0.0,204.61778259277344,1895.4371337890625,0.0,617.6870727539062,0.4868515431880951,1.0,0.0,3.0,1.0,0.0
12299220,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559265136719,0.9498378038406372,0.2591478824615478,0.2324411869049072,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.8750596642494202,0.2065175771713256,0.1953830868005752,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85595703125,0.9927529096603394,0.2975350022315979,0.2079232335090637,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558349609375,0.8227553963661194,0.1703841835260391,0.1613238751888275,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.7841459512710571,0.1472497284412384,0.6625725626945496,285.8559265136719,285.1679992675781,293.9518127441406,287.3978576660156,293.9500427246094,297.3791198730469,285.8563537597656,1.0,0.3234546780586242,1.0,1.0,0.0,1.0,-1.7519131898880005,1.75191068649292,2.482048330421094e-06,1.3454970121383667,0.6630587577819824,0.6630587577819824,0.0,43.06504440307617,25.0,14350.1572265625,-0.0,435.1276245117188,1.0,283.1499938964844,285.3822631835937,290.4305419921875,291.443359375,293.1499938964844,293.1499938964844,283.1499938964844,16958.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5391321182250977,1.0,0.0,0.0,1.53753924369812,1.5375453233718872,1.577414394660082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.3662109375,0.0,215.71255493164065,1895.4371337890625,0.0,642.7376708984375,0.4953592121601105,1.0,0.0,3.0,1.0,0.0
12299280,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559265136719,0.9498378038406372,0.2591478824615478,0.2324411869049072,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.8750596642494202,0.2065175771713256,0.1953830868005752,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85595703125,0.9927529096603394,0.2975350022315979,0.2079232335090637,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558349609375,0.8227553963661194,0.1703841835260391,0.1613238751888275,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.7841459512710571,0.1472497284412384,0.6625725626945496,285.8559265136719,285.1679992675781,293.9518127441406,287.3978576660156,293.9500427246094,297.3791198730469,285.8563537597656,1.0,0.3234546780586242,1.0,1.0,0.0,1.0,-1.7519131898880005,1.75191068649292,2.482048330421094e-06,1.3454970121383667,0.6630587577819824,0.6630587577819824,0.0,43.06504440307617,25.0,14350.1572265625,-0.0,435.1276245117188,1.0,283.1499938964844,285.3822631835937,290.4305419921875,291.443359375,293.1499938964844,293.1499938964844,283.1499938964844,16958.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5391321182250977,1.0,0.0,0.0,1.53753924369812,1.5375453233718872,1.577414394660082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.3662109375,0.0,215.71255493164065,1895.4371337890625,0.0,642.7376708984375,0.4953592121601105,1.0,0.0,3.0,1.0,0.0
12299340,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83990478515625,0.996252179145813,0.2638923227787018,0.2365027070045471,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401794433594,0.923919916152954,0.2102286964654922,0.1986699849367141,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.9981449246406556,0.3030946850776672,0.1853923499584198,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404541015625,0.8644376993179321,0.1738220453262329,0.1643584221601486,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406982421875,0.8248316645622253,0.149816632270813,0.6730318665504456,285.83990478515625,285.11004638671875,294.0071105957031,287.4188232421875,294.0053405761719,297.3893737792969,285.83746337890625,1.0,0.317362368106842,1.0,1.0,0.0,1.0,-1.7498011589050293,1.7497987747192385,2.476369445503224e-06,1.343925952911377,0.6731433272361755,0.6731433272361755,0.0,37.65266799926758,43.0,14493.291015625,-0.0,417.7613830566406,1.0,283.1499938964844,285.3524169921875,290.4499816894531,291.4773254394531,293.1499938964844,293.1499938964844,283.1499938964844,16860.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454651117324829,1.0,0.0,0.0,1.5777603387832642,1.5777666568756104,1.661022395182954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.746826171875,0.0,228.3836364746093,1895.4371337890625,0.0,667.9449462890625,0.5047403573989868,1.0,0.0,3.0,1.0,0.0
12299400,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83990478515625,0.996252179145813,0.2638923227787018,0.2365027070045471,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401794433594,0.923919916152954,0.2102286964654922,0.1986699849367141,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.9981449246406556,0.3030946850776672,0.1853923499584198,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404541015625,0.8644376993179321,0.1738220453262329,0.1643584221601486,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406982421875,0.8248316645622253,0.149816632270813,0.6730318665504456,285.83990478515625,285.11004638671875,294.0071105957031,287.4188232421875,294.0053405761719,297.3893737792969,285.83746337890625,1.0,0.317362368106842,1.0,1.0,0.0,1.0,-1.7498011589050293,1.7497987747192385,2.476369445503224e-06,1.343925952911377,0.6731433272361755,0.6731433272361755,0.0,37.65266799926758,43.0,14493.291015625,-0.0,417.7613830566406,1.0,283.1499938964844,285.3524169921875,290.4499816894531,291.4773254394531,293.1499938964844,293.1499938964844,283.1499938964844,16860.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454651117324829,1.0,0.0,0.0,1.5777603387832642,1.5777666568756104,1.661022395182954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.746826171875,0.0,228.3836364746093,1895.4371337890625,0.0,667.9449462890625,0.5047403573989868,1.0,0.0,3.0,1.0,0.0
12299460,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.9974694848060608,0.2697847783565521,0.2342287898063659,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.935563623905182,0.21399687230587,0.2021825313568115,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.9974694848060608,0.3123142123222351,0.1821779459714889,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8744240403175354,0.1773048043251037,0.1676086783409118,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8330973982810974,0.1525235325098037,0.6848496198654175,285.8214111328125,285.0499572753906,294.06231689453125,287.43963623046875,294.0605773925781,297.4096984863281,285.8217468261719,1.0,0.3202089369297027,1.0,1.0,0.0,1.0,-1.7655993700027466,1.765596866607666,2.519287818358862e-06,1.3558714389801023,0.6836729049682617,0.6836729049682617,0.0,37.49450302124024,61.0,14720.5185546875,-0.0,426.6388549804688,1.0,283.1499938964844,285.3231201171875,290.4630126953125,291.50067138671875,293.1499938964844,293.1499938964844,283.1499938964844,16776.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501374006271362,1.0,0.0,0.0,1.6202338933944702,1.620240330696106,1.751655958059928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.019287109375,0.0,242.4672088623047,1895.4371337890625,0.0,687.1695556640625,0.5147958397865295,1.0,0.0,3.0,1.0,0.0
12299520,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.9974694848060608,0.2697847783565521,0.2342287898063659,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.935563623905182,0.21399687230587,0.2021825313568115,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.9974694848060608,0.3123142123222351,0.1821779459714889,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8744240403175354,0.1773048043251037,0.1676086783409118,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8330973982810974,0.1525235325098037,0.6848496198654175,285.8214111328125,285.0499572753906,294.06231689453125,287.43963623046875,294.0605773925781,297.4096984863281,285.8217468261719,1.0,0.3202089369297027,1.0,1.0,0.0,1.0,-1.7655993700027466,1.765596866607666,2.519287818358862e-06,1.3558714389801023,0.6836729049682617,0.6836729049682617,0.0,37.49450302124024,61.0,14720.5185546875,-0.0,426.6388549804688,1.0,283.1499938964844,285.3231201171875,290.4630126953125,291.50067138671875,293.1499938964844,293.1499938964844,283.1499938964844,16776.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501374006271362,1.0,0.0,0.0,1.6202338933944702,1.620240330696106,1.751655958059928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.019287109375,0.0,242.4672088623047,1895.4371337890625,0.0,687.1695556640625,0.5147958397865295,1.0,0.0,3.0,1.0,0.0
12299580,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407592773437,0.9984703660011292,0.2747833728790283,0.2463306784629821,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84051513671875,0.9254672527313232,0.2179372012615203,0.2059148997068405,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407592773437,0.9990000128746032,0.318253755569458,0.1921841502189636,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402404785156,0.8668612837791443,0.1809274107217788,0.1710529774427414,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399963378906,0.8260612487792969,0.155411809682846,0.6979207396507263,285.8407592773437,284.9876708984375,294.1175231933594,287.4603271484375,294.1158142089844,297.4246826171875,285.8433532714844,1.0,0.3304488956928253,1.0,1.0,0.0,1.0,-1.816595435142517,1.816592812538147,2.662545057319221e-06,1.3956892490386963,0.6955618858337402,0.6955618858337402,0.0,40.249271392822266,79.0,15186.287109375,-0.0,466.4005126953125,1.0,283.1499938964844,285.3256530761719,290.4851989746094,291.5419311523437,293.1499938964844,293.1499938964844,283.1499938964844,16656.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548692345619202,1.0,0.0,0.0,1.6666654348373413,1.6666719913482666,1.8534900902977824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.992431640625,0.0,258.4604187011719,1895.4371337890625,0.0,707.1961059570312,0.525793731212616,1.0,0.0,3.0,1.0,0.0
12299640,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407592773437,0.9984703660011292,0.2747833728790283,0.2463306784629821,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84051513671875,0.9254672527313232,0.2179372012615203,0.2059148997068405,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407592773437,0.9990000128746032,0.318253755569458,0.1921841502189636,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402404785156,0.8668612837791443,0.1809274107217788,0.1710529774427414,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399963378906,0.8260612487792969,0.155411809682846,0.6979207396507263,285.8407592773437,284.9876708984375,294.1175231933594,287.4603271484375,294.1158142089844,297.4246826171875,285.8433532714844,1.0,0.3304488956928253,1.0,1.0,0.0,1.0,-1.816595435142517,1.816592812538147,2.662545057319221e-06,1.3956892490386963,0.6955618858337402,0.6955618858337402,0.0,40.249271392822266,79.0,15186.287109375,-0.0,466.4005126953125,1.0,283.1499938964844,285.3256530761719,290.4851989746094,291.5419311523437,293.1499938964844,293.1499938964844,283.1499938964844,16656.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548692345619202,1.0,0.0,0.0,1.6666654348373413,1.6666719913482666,1.8534900902977824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.992431640625,0.0,258.4604187011719,1895.4371337890625,0.0,707.1961059570312,0.525793731212616,1.0,0.0,3.0,1.0,0.0
12299700,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8579406738281,0.9851773381233216,0.2767582535743713,0.248292326927185,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.857666015625,0.9080559611320496,0.2199741601943969,0.2079076766967773,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85797119140625,0.9990000128746032,0.3193187415599823,0.2046417444944381,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573913574219,0.8530333042144775,0.1827922761440277,0.1728891730308532,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8571472167969,0.813274085521698,0.156868889927864,0.7048889994621277,285.85791015625,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4246826171875,285.86041259765625,1.0,0.3377264440059662,1.0,1.0,0.0,1.0,-1.846716046333313,1.846713304519653,2.749539362412179e-06,1.4193195104599,0.7020705342292786,0.7020705342292786,0.0,43.2514762878418,79.0,15459.49609375,-0.0,495.25537109375,1.0,283.1499938964844,285.3322448730469,290.50164794921875,291.5721130371094,293.1499938964844,293.1499938964844,283.1499938964844,16584.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582591891288757,1.0,0.0,0.0,1.691716551780701,1.691723346710205,1.909627371787792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.757568359375,0.0,267.37469482421875,1895.4371337890625,0.0,721.8949584960938,0.5317406058311462,1.0,0.0,3.0,1.0,0.0
12299760,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.966790497303009,0.2790178954601288,0.2503118216991424,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.8895488381385803,0.2220475077629089,0.2099657207727432,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760986328125,0.9990000128746032,0.3187720775604248,0.2193473279476165,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753967285156,0.8373121023178101,0.1846863627433776,0.1747832298278808,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8751220703125,0.7971873879432678,0.1583157777786255,0.711965024471283,285.8759765625,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4229431152344,285.8787841796875,1.0,0.3461607694625854,1.0,1.0,0.0,1.0,-1.8800382614135744,1.880035400390625,2.8476079023676e-06,1.4453930854797363,0.7084959149360657,0.7084959149360657,0.0,47.08956909179688,82.0,15752.806640625,-0.0,529.8178100585938,1.0,283.1499938964844,285.3396301269531,290.5198974609375,291.60601806640625,293.1499938964844,293.1499938964844,283.1499938964844,16524.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562552273273468,1.0,0.0,0.0,1.717591404914856,1.7175981998443604,1.9684894425608945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.66943359375,0.0,276.8988342285156,1895.4371337890625,0.0,740.939208984375,0.5379418730735779,1.0,0.0,3.0,1.0,0.0
12299820,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.9226967692375184,0.2838043570518493,0.2548285722732544,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.8533620834350586,0.2261895090341568,0.2141867578029632,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.9632138609886168,0.3171026706695556,0.2223262786865234,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.8055643439292908,0.1884555667638778,0.1786595582962036,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.7642642259597778,0.1611073464155197,0.7260828614234924,285.8912658691406,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4268798828125,285.8913879394531,1.0,0.3589234948158264,1.0,1.0,0.0,1.0,-1.9156973361969,1.9156944751739504,2.95511313197494e-06,1.473536729812622,0.7212026119232178,0.7212026119232178,0.0,55.809326171875,85.0,16162.71875,-0.0,583.133056640625,1.0,283.1499938964844,285.3342590332031,290.55352783203125,291.670654296875,293.1499938964844,293.1499938964844,283.1499938964844,16448.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731656551361084,1.0,0.0,0.0,1.7703535556793213,1.7703605890274048,2.0912858644805965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.295166015625,0.0,297.3519287109375,1895.4371337890625,0.0,790.1367797851562,0.5508028864860535,1.0,0.0,3.0,1.0,0.0
12299880,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.9226967692375184,0.2838043570518493,0.2548285722732544,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.8533620834350586,0.2261895090341568,0.2141867578029632,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.9632138609886168,0.3171026706695556,0.2223262786865234,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.8055643439292908,0.1884555667638778,0.1786595582962036,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.7642642259597778,0.1611073464155197,0.7260828614234924,285.8912658691406,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4268798828125,285.8913879394531,1.0,0.3589234948158264,1.0,1.0,0.0,1.0,-1.9156973361969,1.9156944751739504,2.95511313197494e-06,1.473536729812622,0.7212026119232178,0.7212026119232178,0.0,55.809326171875,85.0,16162.71875,-0.0,583.133056640625,1.0,283.1499938964844,285.3342590332031,290.55352783203125,291.670654296875,293.1499938964844,293.1499938964844,283.1499938964844,16448.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731656551361084,1.0,0.0,0.0,1.7703535556793213,1.7703605890274048,2.0912858644805965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.295166015625,0.0,297.3519287109375,1895.4371337890625,0.0,790.1367797851562,0.5508028864860535,1.0,0.0,3.0,1.0,0.0
12299940,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.8981459140777588,0.2886439859867096,0.2593846023082733,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.8340404033660889,0.2303417026996612,0.2183435410261154,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.9319785237312316,0.3180255889892578,0.222804993391037,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.7863912582397461,0.1922262459993362,0.1824621707201004,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.74642014503479,0.1638921797275543,0.7397012114524841,285.89306640625,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4363708496094,285.8933410644531,1.0,0.3696392774581909,1.0,1.0,0.0,1.0,-1.947697639465332,1.947694540023804,3.0531016363966046e-06,1.4984945058822632,0.7337868213653564,0.7337868213653564,0.0,62.89377975463867,88.0,16536.740234375,-0.0,630.1184692382812,1.0,283.1499938964844,285.3189697265625,290.5731811523437,291.7159423828125,293.1499938964844,293.1499938964844,283.1499938964844,16407.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583590567111969,1.0,0.0,0.0,1.823837161064148,1.8238444328308103,2.2195528970314626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.385009765625,0.0,319.39569091796875,1895.4371337890625,0.0,841.5048217773438,0.5640314221382141,1.0,0.0,3.0,1.0,0.0
12300000,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.8981459140777588,0.2886439859867096,0.2593846023082733,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.8340404033660889,0.2303417026996612,0.2183435410261154,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.9319785237312316,0.3180255889892578,0.222804993391037,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.7863912582397461,0.1922262459993362,0.1824621707201004,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.74642014503479,0.1638921797275543,0.7397012114524841,285.89306640625,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4363708496094,285.8933410644531,1.0,0.3696392774581909,1.0,1.0,0.0,1.0,-1.947697639465332,1.947694540023804,3.0531016363966046e-06,1.4984945058822632,0.7337868213653564,0.7337868213653564,0.0,62.89377975463867,88.0,16536.740234375,-0.0,630.1184692382812,1.0,283.1499938964844,285.3189697265625,290.5731811523437,291.7159423828125,293.1499938964844,293.1499938964844,283.1499938964844,16407.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583590567111969,1.0,0.0,0.0,1.823837161064148,1.8238444328308103,2.2195528970314626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.385009765625,0.0,319.39569091796875,1895.4371337890625,0.0,841.5048217773438,0.5640314221382141,1.0,0.0,3.0,1.0,0.0
12300060,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8950500488281,0.8888545632362366,0.291762501001358,0.2622892558574676,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89501953125,0.826464056968689,0.2330297231674194,0.2209964543581009,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8950500488281,0.91840398311615,0.3192186653614044,0.2236240953207016,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.7788397073745728,0.194662943482399,0.1848824620246887,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.7394742369651794,0.1657058894634246,0.7483869791030884,285.8950500488281,284.95001220703125,294.3188171386719,287.5350036621094,294.3172607421875,297.4419860839844,285.8953857421875,1.0,0.3757805228233337,1.0,1.0,0.0,1.0,-1.9686917066574097,1.968688607215881,3.118347422059742e-06,1.51485276222229,0.7418690323829651,0.7418690323829651,0.0,66.6775131225586,88.0,16781.025390625,-0.0,658.8474731445312,1.0,283.1499938964844,285.3099670410156,290.58233642578125,291.7401428222656,293.1499938964844,293.1499938964844,283.1499938964844,16387.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589512050151825,1.0,0.0,0.0,1.8583532571792605,1.858360767364502,2.304358019955544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.297119140625,0.0,334.2863464355469,1895.4371337890625,0.0,872.07763671875,0.5726336240768433,1.0,0.0,3.0,1.0,0.0
12300120,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964233398437,0.8848125338554382,0.2935245633125305,0.2639223933219909,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963928222656,0.823186993598938,0.2345557063817978,0.2224927842617035,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964233398437,0.9124630093574524,0.320006787776947,0.2241791039705276,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.7756239175796509,0.1960447430610656,0.1862454116344452,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963317871094,0.7364953756332397,0.1667392253875732,0.7532904148101807,285.8964233398437,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4449157714844,285.89678955078125,1.0,0.3790517747402191,1.0,1.0,0.0,1.0,-1.9806413650512693,1.980638146400452,3.1558254249830497e-06,1.5241612195968628,0.7464267611503601,0.7464267611503601,0.0,68.61141967773438,91.0,16919.8359375,-0.0,674.712646484375,1.0,283.1499938964844,285.30517578125,290.5873413085937,291.7533569335937,293.1499938964844,293.1499938964844,283.1499938964844,16379.3232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925999879837036,1.0,0.0,0.0,1.877827763557434,1.877835273742676,2.3529076997874654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.614501953125,0.0,342.91943359375,1895.4371337890625,0.0,888.4326171875,0.5775067806243896,1.0,0.0,3.0,1.0,0.0
12300180,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.8767035603523254,0.2984492182731628,0.2684627771377563,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90106201171875,0.8166364431381226,0.2388538718223571,0.2266790568828582,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.9006895422935486,0.3224772810935974,0.2259407341480255,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.7694010734558105,0.199931189417839,0.19005087018013,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.7306029200553894,0.1696631461381912,0.7670322060585022,285.901123046875,284.95001220703125,294.3944396972656,287.5628662109375,294.3929138183594,297.4523620605469,285.90155029296875,1.0,0.3876046538352966,1.0,1.0,0.0,1.0,-2.01430892944336,2.014305591583252,3.2627344808133785e-06,1.550376296043396,0.7591383457183838,0.7591383457183838,0.0,73.40355682373047,94.0,17310.255859375,-0.0,718.1087036132812,1.0,283.1499938964844,285.2928161621094,290.6026916503906,291.791015625,293.1499938964844,293.1499938964844,283.1499938964844,16361.7822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005202531814575,1.0,0.0,0.0,1.9320415258407595,1.9320493936538696,2.4907282636377204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.61474609375,0.0,367.8434448242188,1895.4371337890625,0.0,931.7007446289062,0.5911402702331543,1.0,0.0,3.0,1.0,0.0
12300240,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.8767035603523254,0.2984492182731628,0.2684627771377563,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90106201171875,0.8166364431381226,0.2388538718223571,0.2266790568828582,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.9006895422935486,0.3224772810935974,0.2259407341480255,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.7694010734558105,0.199931189417839,0.19005087018013,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.7306029200553894,0.1696631461381912,0.7670322060585022,285.901123046875,284.95001220703125,294.3944396972656,287.5628662109375,294.3929138183594,297.4523620605469,285.90155029296875,1.0,0.3876046538352966,1.0,1.0,0.0,1.0,-2.01430892944336,2.014305591583252,3.2627344808133785e-06,1.550376296043396,0.7591383457183838,0.7591383457183838,0.0,73.40355682373047,94.0,17310.255859375,-0.0,718.1087036132812,1.0,283.1499938964844,285.2928161621094,290.6026916503906,291.791015625,293.1499938964844,293.1499938964844,283.1499938964844,16361.7822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005202531814575,1.0,0.0,0.0,1.9320415258407595,1.9320493936538696,2.4907282636377204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.61474609375,0.0,367.8434448242188,1895.4371337890625,0.0,931.7007446289062,0.5911402702331543,1.0,0.0,3.0,1.0,0.0
12300300,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.8738871812820435,0.3009276390075683,0.2707374989986419,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.8143854737281799,0.2410373538732528,0.228793516755104,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.8964541554450989,0.3238154053688049,0.2268989086151123,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.7673660516738892,0.2019025534391403,0.1919691115617752,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.7285975217819214,0.1711554229259491,0.7739879488945007,285.9039611816406,284.95001220703125,294.4223327636719,287.5731201171875,294.4208068847656,297.45562744140625,285.9044494628906,1.0,0.3916558623313904,1.0,1.0,0.0,1.0,-2.0313875675201416,2.031384229660034,3.317703203720157e-06,1.5636682510375977,0.7655266523361206,0.7655266523361206,0.0,75.54905700683594,94.0,17507.994140625,-0.0,739.6447143554688,1.0,283.1499938964844,285.28717041015625,290.6114501953125,291.8109741210937,293.1499938964844,293.1499938964844,283.1499938964844,16356.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042733788490295,1.0,0.0,0.0,1.9591635465621948,1.9591715335845947,2.5611487330934324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.572265625,0.0,380.8103942871094,1895.4371337890625,0.0,952.85595703125,0.5979949235916138,1.0,0.0,3.0,1.0,0.0
12300360,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.8716569542884827,0.3034164011478424,0.2730162739753723,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.8126335740089417,0.2432442307472229,0.2309243530035019,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.892888605594635,0.3251999318599701,0.2278901040554046,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.765842080116272,0.2038931548595428,0.1938998401165008,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.7270421981811523,0.1726693511009216,0.7810114026069641,285.9071350097656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4579772949219,285.9076843261719,1.0,0.3955967426300049,1.0,1.0,0.0,1.0,-2.0486268997192383,2.048623561859131,3.3736876048351405e-06,1.57707941532135,0.7719396352767944,0.7719396352767944,0.0,77.56713104248047,97.0,17707.384765625,-0.0,761.2018432617188,1.0,283.1499938964844,285.28192138671875,290.6209411621094,291.831787109375,293.1499938964844,293.1499938964844,283.1499938964844,16352.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079809665679932,1.0,0.0,0.0,1.9862637519836424,1.986271858215332,2.6324929081056325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.82177734375,0.0,394.10357666015625,1895.4371337890625,0.0,974.1437377929688,0.6048649549484253,1.0,0.0,3.0,1.0,0.0
12300420,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.8684905767440796,0.3084232807159424,0.2775882184505462,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.8102706074714661,0.2477279752492904,0.2352389395236969,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.8872500061988831,0.3280734717845917,0.2299440205097198,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144287109375,0.7639288902282715,0.2079318910837173,0.1978026181459427,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143981933594,0.7249454259872437,0.1757600456476211,0.7952831983566284,285.91455078125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.462646484375,285.9151611328125,1.0,0.4032367765903473,1.0,1.0,0.0,1.0,-2.0835928916931152,2.0835893154144287,3.488769834802952e-06,1.6042587757110596,0.7848489284515381,0.7848489284515381,0.0,81.31059265136719,100.0,18111.150390625,-0.0,804.6936645507812,1.0,283.1499938964844,285.2725830078125,290.6413269042969,291.8754272460937,293.1499938964844,293.1499938964844,283.1499938964844,16348.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154208779335022,1.0,0.0,0.0,2.040313243865967,2.0403218269348145,2.777711358703528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.03955078125,0.0,421.6373291015625,1895.4371337890625,0.0,1018.0056762695312,0.6186248660087585,1.0,0.0,3.0,1.0,0.0
12300480,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.8684905767440796,0.3084232807159424,0.2775882184505462,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.8102706074714661,0.2477279752492904,0.2352389395236969,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.8872500061988831,0.3280734717845917,0.2299440205097198,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144287109375,0.7639288902282715,0.2079318910837173,0.1978026181459427,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143981933594,0.7249454259872437,0.1757600456476211,0.7952831983566284,285.91455078125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.462646484375,285.9151611328125,1.0,0.4032367765903473,1.0,1.0,0.0,1.0,-2.0835928916931152,2.0835893154144287,3.488769834802952e-06,1.6042587757110596,0.7848489284515381,0.7848489284515381,0.0,81.31059265136719,100.0,18111.150390625,-0.0,804.6936645507812,1.0,283.1499938964844,285.2725830078125,290.6413269042969,291.8754272460937,293.1499938964844,293.1499938964844,283.1499938964844,16348.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154208779335022,1.0,0.0,0.0,2.040313243865967,2.0403218269348145,2.777711358703528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.03955078125,0.0,421.6373291015625,1895.4371337890625,0.0,1018.0056762695312,0.6186248660087585,1.0,0.0,3.0,1.0,0.0
12300540,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233703613281,0.8665428161621094,0.313466340303421,0.2821808159351349,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233093261719,0.8090308904647827,0.2523044347763061,0.2396281063556671,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233703613281,0.883038341999054,0.3310576379299164,0.2320709526538849,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.7630946040153503,0.2120467573404312,0.2017644792795181,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.723828136920929,0.1789296567440033,0.80985426902771,285.9233703613281,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4671325683594,285.9240417480469,1.0,0.4106571078300476,1.0,1.0,0.0,1.0,-2.119192123413086,2.1191885471343994,3.608051429182524e-06,1.631907343864441,0.7978851199150085,0.7978851199150085,0.0,84.77015686035156,103.0,18521.4765625,-0.0,849.0631103515625,1.0,283.1499938964844,285.2647705078125,290.66265869140625,291.92071533203125,293.1499938964844,293.1499938964844,283.1499938964844,16350.9091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229982972145081,1.0,0.0,0.0,2.0940396785736084,2.094048500061035,2.9259251732582925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.97119140625,0.0,450.383544921875,1895.4371337890625,0.0,1064.2109375,0.632373571395874,1.0,0.0,3.0,1.0,0.0
12300600,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233703613281,0.8665428161621094,0.313466340303421,0.2821808159351349,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233093261719,0.8090308904647827,0.2523044347763061,0.2396281063556671,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233703613281,0.883038341999054,0.3310576379299164,0.2320709526538849,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.7630946040153503,0.2120467573404312,0.2017644792795181,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.723828136920929,0.1789296567440033,0.80985426902771,285.9233703613281,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4671325683594,285.9240417480469,1.0,0.4106571078300476,1.0,1.0,0.0,1.0,-2.119192123413086,2.1191885471343994,3.608051429182524e-06,1.631907343864441,0.7978851199150085,0.7978851199150085,0.0,84.77015686035156,103.0,18521.4765625,-0.0,849.0631103515625,1.0,283.1499938964844,285.2647705078125,290.66265869140625,291.92071533203125,293.1499938964844,293.1499938964844,283.1499938964844,16350.9091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229982972145081,1.0,0.0,0.0,2.0940396785736084,2.094048500061035,2.9259251732582925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.97119140625,0.0,450.383544921875,1895.4371337890625,0.0,1064.2109375,0.632373571395874,1.0,0.0,3.0,1.0,0.0
12300660,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.8654066920280457,0.3185414969921112,0.286793977022171,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335327148437,0.8085777163505554,0.2569716870784759,0.2440939247608184,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.8798028826713562,0.3341343402862549,0.2342578619718551,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334411621094,0.7629913091659546,0.2162358909845352,0.2057875543832779,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.7233862280845642,0.1821734309196472,0.8247190117835999,285.93359375,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.471435546875,285.9343566894531,1.0,0.4179478883743286,1.0,1.0,0.0,1.0,-2.155407667160034,2.155403852462769,3.7315978715923848e-06,1.6600195169448853,0.8110672235488892,0.8110672235488892,0.0,88.04191589355469,106.0,18938.255859375,-0.0,894.6707153320312,1.0,283.1499938964844,285.258544921875,290.6841735839844,291.9667358398437,293.1499938964844,293.1499938964844,283.1499938964844,16358.2724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307088732719421,1.0,0.0,0.0,2.147300720214844,2.1473095417022705,3.076656867051497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.41259765625,0.0,480.2711791992188,1895.4371337890625,0.0,1112.7677001953125,0.6460676789283752,1.0,0.0,3.0,1.0,0.0
12300720,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.8654066920280457,0.3185414969921112,0.286793977022171,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335327148437,0.8085777163505554,0.2569716870784759,0.2440939247608184,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.8798028826713562,0.3341343402862549,0.2342578619718551,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334411621094,0.7629913091659546,0.2162358909845352,0.2057875543832779,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.7233862280845642,0.1821734309196472,0.8247190117835999,285.93359375,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.471435546875,285.9343566894531,1.0,0.4179478883743286,1.0,1.0,0.0,1.0,-2.155407667160034,2.155403852462769,3.7315978715923848e-06,1.6600195169448853,0.8110672235488892,0.8110672235488892,0.0,88.04191589355469,106.0,18938.255859375,-0.0,894.6707153320312,1.0,283.1499938964844,285.258544921875,290.6841735839844,291.9667358398437,293.1499938964844,293.1499938964844,283.1499938964844,16358.2724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307088732719421,1.0,0.0,0.0,2.147300720214844,2.1473095417022705,3.076656867051497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.41259765625,0.0,480.2711791992188,1895.4371337890625,0.0,1112.7677001953125,0.6460676789283752,1.0,0.0,3.0,1.0,0.0
12300780,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452209472656,0.8648309111595154,0.3236450850963592,0.2914266884326935,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9451599121094,0.808689534664154,0.2617273926734924,0.2486366480588913,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452209472656,0.8772661089897156,0.3372952938079834,0.2364995330572128,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.7634038925170898,0.220497116446495,0.2098722755908966,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449768066406,0.723427414894104,0.1854877769947052,0.8398719429969788,285.9452209472656,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4755859375,285.946044921875,1.0,0.4251688420772552,1.0,1.0,0.0,1.0,-2.1922261714935303,2.1922223567962646,3.859485786961159e-06,1.688592791557312,0.8244140148162842,0.8244140148162842,0.0,91.19058990478516,109.0,19361.416015625,-0.0,941.7864379882812,1.0,283.1499938964844,285.2538757324219,290.70556640625,292.0130920410156,293.1499938964844,293.1499938964844,283.1499938964844,16370.5126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384892463684082,1.0,0.0,0.0,2.1999590396881104,2.199968338012696,3.2294056495629775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.298828125,0.0,511.2173767089844,1895.4371337890625,0.0,1163.2891845703125,0.6596657037734985,1.0,0.0,3.0,1.0,0.0
12300840,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452209472656,0.8648309111595154,0.3236450850963592,0.2914266884326935,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9451599121094,0.808689534664154,0.2617273926734924,0.2486366480588913,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452209472656,0.8772661089897156,0.3372952938079834,0.2364995330572128,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.7634038925170898,0.220497116446495,0.2098722755908966,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449768066406,0.723427414894104,0.1854877769947052,0.8398719429969788,285.9452209472656,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4755859375,285.946044921875,1.0,0.4251688420772552,1.0,1.0,0.0,1.0,-2.1922261714935303,2.1922223567962646,3.859485786961159e-06,1.688592791557312,0.8244140148162842,0.8244140148162842,0.0,91.19058990478516,109.0,19361.416015625,-0.0,941.7864379882812,1.0,283.1499938964844,285.2538757324219,290.70556640625,292.0130920410156,293.1499938964844,293.1499938964844,283.1499938964844,16370.5126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384892463684082,1.0,0.0,0.0,2.1999590396881104,2.199968338012696,3.2294056495629775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.298828125,0.0,511.2173767089844,1895.4371337890625,0.0,1163.2891845703125,0.6596657037734985,1.0,0.0,3.0,1.0,0.0
12300900,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515686035156,0.8647035956382751,0.326206624507904,0.293749988079071,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.8089113831520081,0.2641378939151764,0.2509368658065796,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515686035156,0.8762047290802002,0.3389061689376831,0.2376402765512466,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.951416015625,0.7637611627578735,0.2226542383432388,0.2119377851486206,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9513244628906,0.7235902547836304,0.1871706843376159,0.8475553393363953,285.9515686035156,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.47760009765625,285.9524230957031,1.0,0.4287653863430023,1.0,1.0,0.0,1.0,-2.2108588218688965,2.210855007171631,3.925086275557987e-06,1.7030524015426636,0.8311551213264465,0.8311551213264465,0.0,92.73194885253906,109.0,19575.384765625,-0.0,965.9736938476562,1.0,283.1499938964844,285.25213623046875,290.7162475585937,292.0363464355469,293.1499938964844,293.1499938964844,283.1499938964844,16378.4423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423884034156799,1.0,0.0,0.0,2.226022481918335,2.22603178024292,3.3063773230423976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.91357421875,0.0,527.0592041015625,1895.4371337890625,0.0,1189.1680908203125,0.6664165258407593,1.0,0.0,3.0,1.0,0.0
