time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300960,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582824707031,0.8646634817123413,0.3287743031978607,0.2960777282714844,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95819091796875,0.8092247247695923,0.2665700912475586,0.2532564103603363,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582824707031,0.8752593994140625,0.3405371010303497,0.2387941926717758,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580993652344,0.7642021179199219,0.2248289585113525,0.2140187472105026,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580078125,0.7238322496414185,0.1888705641031265,0.8553098440170288,285.9582824707031,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4795837402344,285.95916748046875,1.0,0.4323578476905823,1.0,1.0,0.0,1.0,-2.229640245437622,2.2296364307403564,3.991809080616804e-06,1.717628002166748,0.8379449844360352,0.8379449844360352,0.0,94.25689697265624,112.0,19790.94140625,-0.0,990.6114501953124,1.0,283.1499938964844,285.25079345703125,290.7268981933594,292.0597229003906,293.1499938964844,293.1499938964844,283.1499938964844,16387.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462869644165039,1.0,0.0,0.0,2.251885175704956,2.25189471244812,3.383653108812723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.650390625,0.0,543.12841796875,1895.4371337890625,0.0,1215.40869140625,0.6731283664703369,1.0,0.0,3.0,1.0,0.0
12301020,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97271728515625,0.8647978901863098,0.3339263796806335,0.3007456660270691,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.8100784420967102,0.2714973092079162,0.2579519152641296,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727478027344,0.8736640214920044,0.3438569903373718,0.2411404550075531,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725646972656,0.7652937173843384,0.2292292565107345,0.2182259708642959,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97247314453125,0.7245141267776489,0.1923192739486694,0.8710259795188904,285.9727478027344,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4834289550781,285.97369384765625,1.0,0.4395414590835571,1.0,1.0,0.0,1.0,-2.26763653755188,2.267632246017456,4.128633918298874e-06,1.7471187114715576,0.8516778945922852,0.8516778945922852,0.0,97.27113342285156,115.0,20226.734375,-0.0,1041.3109130859375,1.0,283.1499938964844,285.249267578125,290.7483215332031,292.1067810058594,293.1499938964844,293.1499938964844,283.1499938964844,16409.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540725231170654,1.0,0.0,0.0,2.302945613861084,2.302955389022827,3.5388382002565777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.50830078125,0.0,575.8935546875,1895.4371337890625,0.0,1268.8807373046875,0.6864160895347595,1.0,0.0,3.0,1.0,0.0
12301080,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97271728515625,0.8647978901863098,0.3339263796806335,0.3007456660270691,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.8100784420967102,0.2714973092079162,0.2579519152641296,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727478027344,0.8736640214920044,0.3438569903373718,0.2411404550075531,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725646972656,0.7652937173843384,0.2292292565107345,0.2182259708642959,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97247314453125,0.7245141267776489,0.1923192739486694,0.8710259795188904,285.9727478027344,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4834289550781,285.97369384765625,1.0,0.4395414590835571,1.0,1.0,0.0,1.0,-2.26763653755188,2.267632246017456,4.128633918298874e-06,1.7471187114715576,0.8516778945922852,0.8516778945922852,0.0,97.27113342285156,115.0,20226.734375,-0.0,1041.3109130859375,1.0,283.1499938964844,285.249267578125,290.7483215332031,292.1067810058594,293.1499938964844,293.1499938964844,283.1499938964844,16409.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540725231170654,1.0,0.0,0.0,2.302945613861084,2.302955389022827,3.5388382002565777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.50830078125,0.0,575.8935546875,1895.4371337890625,0.0,1268.8807373046875,0.6864160895347595,1.0,0.0,3.0,1.0,0.0
12301140,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98858642578125,0.865138053894043,0.3390824496746063,0.3054221570491791,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.8111537098884583,0.2764899134635925,0.2627146542072296,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98858642578125,0.872374951839447,0.3472364842891693,0.2435322850942611,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884033203125,0.7665916681289673,0.233678787946701,0.2224853932857513,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883117675781,0.7253904938697815,0.1958141177892685,0.886978268623352,285.98858642578125,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4869689941406,285.9896240234375,1.0,0.4467318952083587,1.0,1.0,0.0,1.0,-2.306126117706299,2.306121826171875,4.269744295015698e-06,1.7769991159439087,0.8656315207481384,0.8656315207481384,0.0,100.25995635986328,118.0,20668.322265625,-0.0,1093.963134765625,1.0,283.1499938964844,285.24932861328125,290.7699584960937,292.1544189453125,293.1499938964844,293.1499938964844,283.1499938964844,16435.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618369817733765,1.0,0.0,0.0,2.3530094623565674,2.3530197143554688,3.694372878726426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.8984375,0.0,609.38720703125,1895.4371337890625,0.0,1323.5841064453125,0.6994897723197937,1.0,0.0,3.0,1.0,0.0
12301200,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98858642578125,0.865138053894043,0.3390824496746063,0.3054221570491791,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.8111537098884583,0.2764899134635925,0.2627146542072296,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98858642578125,0.872374951839447,0.3472364842891693,0.2435322850942611,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884033203125,0.7665916681289673,0.233678787946701,0.2224853932857513,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883117675781,0.7253904938697815,0.1958141177892685,0.886978268623352,285.98858642578125,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4869689941406,285.9896240234375,1.0,0.4467318952083587,1.0,1.0,0.0,1.0,-2.306126117706299,2.306121826171875,4.269744295015698e-06,1.7769991159439087,0.8656315207481384,0.8656315207481384,0.0,100.25995635986328,118.0,20668.322265625,-0.0,1093.963134765625,1.0,283.1499938964844,285.24932861328125,290.7699584960937,292.1544189453125,293.1499938964844,293.1499938964844,283.1499938964844,16435.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618369817733765,1.0,0.0,0.0,2.3530094623565674,2.3530197143554688,3.694372878726426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.8984375,0.0,609.38720703125,1895.4371337890625,0.0,1323.5841064453125,0.6994897723197937,1.0,0.0,3.0,1.0,0.0
12301260,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.8651778697967529,0.3426476120948791,0.3087260127067566,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.8117406368255615,0.2799679934978485,0.266109824180603,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.8712947368621826,0.3495542109012604,0.245228499174118,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005187988281,0.7673279643058777,0.2367541790008545,0.2255080640316009,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.7258384227752686,0.1981965750455856,0.8982387185096741,286.0007019042969,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4879455566406,286.001708984375,1.0,0.4518842101097107,1.0,1.0,0.0,1.0,-2.333370447158813,2.3333659172058105,4.371183422335889e-06,1.7981724739074707,0.8758217692375183,0.8758217692375183,0.0,102.49325561523438,118.0,20987.037109375,-0.0,1132.646484375,1.0,283.1499938964844,285.2501220703125,290.7860412597656,292.1891784667969,293.1499938964844,293.1499938964844,283.1499938964844,16457.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672841906547546,1.0,0.0,0.0,2.3883659839630127,2.388376474380493,3.80623106366329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.2275390625,0.0,633.8765869140625,1895.4371337890625,0.0,1362.75537109375,0.7087489366531372,1.0,0.0,3.0,1.0,0.0
12301320,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053405761719,0.8649577498435974,0.3439580500125885,0.3099528849124908,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052490234375,0.8117416501045227,0.2812456488609314,0.267372727394104,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053405761719,0.8706474304199219,0.3503845632076263,0.2458472847938537,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.7673795819282532,0.2378714233636856,0.2266229540109634,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.7257936596870422,0.199040412902832,0.9023184180259703,286.0053405761719,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4875183105469,286.0063171386719,1.0,0.4538564383983612,1.0,1.0,0.0,1.0,-2.3433454036712646,2.343341112136841,4.408646418596618e-06,1.805930018424988,0.8798149824142456,0.8798149824142456,0.0,103.43453216552734,121.0,21108.56640625,-0.0,1147.504150390625,1.0,283.1499938964844,285.2503662109375,290.79266357421875,292.2029113769531,293.1499938964844,293.1499938964844,283.1499938964844,16467.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693254709243774,1.0,0.0,0.0,2.4019455909729004,2.401956081390381,3.849636129871216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.78125,0.0,643.4695434570312,1895.4371337890625,0.0,1377.5982666015625,0.7123108506202698,1.0,0.0,3.0,1.0,0.0
12301380,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8634278178215027,0.3484134376049042,0.314105212688446,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209045410156,0.8109958171844482,0.2855744063854217,0.2716352939605713,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8676323294639587,0.3531457185745239,0.2478931993246078,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.766770601272583,0.2416068166494369,0.2303380817174911,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207214355469,0.7248693704605103,0.201773390173912,0.9155163764953612,286.0209655761719,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4839782714844,286.0218811035156,1.0,0.4606868922710418,1.0,1.0,0.0,1.0,-2.376232624053955,2.376228094100952,4.533314950094791e-06,1.831487774848938,0.8942004442214966,0.8942004442214966,0.0,107.01349639892578,124.0,21530.044921875,-0.0,1199.2117919921875,1.0,283.1499938964844,285.250732421875,290.81866455078125,292.25341796875,293.1499938964844,293.1499938964844,283.1499938964844,16504.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762253046035767,1.0,0.0,0.0,2.449575185775757,2.4495859146118164,4.0038230508798733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.83984375,0.0,677.9556274414062,1895.4371337890625,0.0,1428.41796875,0.7248299717903137,1.0,0.0,3.0,1.0,0.0
12301440,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8634278178215027,0.3484134376049042,0.314105212688446,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209045410156,0.8109958171844482,0.2855744063854217,0.2716352939605713,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8676323294639587,0.3531457185745239,0.2478931993246078,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.766770601272583,0.2416068166494369,0.2303380817174911,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207214355469,0.7248693704605103,0.201773390173912,0.9155163764953612,286.0209655761719,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4839782714844,286.0218811035156,1.0,0.4606868922710418,1.0,1.0,0.0,1.0,-2.376232624053955,2.376228094100952,4.533314950094791e-06,1.831487774848938,0.8942004442214966,0.8942004442214966,0.0,107.01349639892578,124.0,21530.044921875,-0.0,1199.2117919921875,1.0,283.1499938964844,285.250732421875,290.81866455078125,292.25341796875,293.1499938964844,293.1499938964844,283.1499938964844,16504.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762253046035767,1.0,0.0,0.0,2.449575185775757,2.4495859146118164,4.0038230508798733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.83984375,0.0,677.9556274414062,1895.4371337890625,0.0,1428.41796875,0.7248299717903137,1.0,0.0,3.0,1.0,0.0
12301500,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285949707031,0.862459123134613,0.3505444526672363,0.3160849809646606,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02850341796875,0.810400664806366,0.2876386344432831,0.2736607193946838,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285949707031,0.8659496307373047,0.3544444143772125,0.2488507330417633,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7662225961685181,0.2433629482984542,0.2320787012577057,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283203125,0.724157989025116,0.2030129730701446,0.92149156332016,286.0285949707031,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.4814147949219,286.02947998046875,1.0,0.4639719426631927,1.0,1.0,0.0,1.0,-2.391464948654175,2.3914601802825928,4.591656306729419e-06,1.8433161973953247,0.9014676809310912,0.9014676809310912,0.0,108.85649871826172,124.0,21736.0,-0.0,1224.3519287109375,1.0,283.1499938964844,285.2508544921875,290.8331604003906,292.2797546386719,293.1499938964844,293.1499938964844,283.1499938964844,16525.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794516444206238,1.0,0.0,0.0,2.4728450775146484,2.472856044769287,4.080253859228833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.58154296875,0.0,695.2852783203125,1895.4371337890625,0.0,1452.516845703125,0.7309606671333313,1.0,0.0,3.0,1.0,0.0
12301560,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.8614605665206909,0.3526281714439392,0.3180180788040161,297.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8097596168518066,0.2896563708782196,0.2756364941596985,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.8642587065696716,0.3557078242301941,0.2497798055410385,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.7656176686286926,0.2450656443834304,0.2337628006935119,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359802246094,0.7233766317367554,0.204189732670784,0.9271546006202698,286.0362548828125,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.47857666015625,286.0371398925781,1.0,0.4671720862388611,1.0,1.0,0.0,1.0,-2.406104326248169,2.406099557876587,4.648083631764166e-06,1.854678750038147,0.9087870717048644,0.9087870717048644,0.0,110.70015716552734,127.0,21940.13671875,-0.0,1249.0810546875,1.0,283.1499938964844,285.2510986328125,290.8487854003906,292.3070678710937,293.1499938964844,293.1499938964844,283.1499938964844,16547.109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825500130653381,1.0,0.0,0.0,2.495726585388184,2.4957375526428223,4.156112822784053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.55859375,0.0,712.6373291015625,1895.4371337890625,0.0,1475.856689453125,0.7399976253509521,1.0,0.0,3.0,1.0,0.0
12301620,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.8594279885292053,0.3566223382949829,0.3217411339282989,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03765869140625,0.8084107041358948,0.2935531735420227,0.2794590890407562,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.8609126806259155,0.3581089079380035,0.2515571415424347,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376281738281,0.7643185257911682,0.2483192235231399,0.2369870841503143,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375671386719,0.7216860055923462,0.2063720673322677,0.9376977682113647,286.0376892089844,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.471923828125,286.0380859375,1.0,0.4733332991600036,1.0,1.0,0.0,1.0,-2.433845996856689,2.4338412284851074,4.755978807224892e-06,1.8762017488479608,0.9232917428016664,0.9232917428016664,0.0,114.3680648803711,130.0,22388.42578125,-0.0,1297.4066162109375,1.0,283.1499938964844,285.2337951660156,290.8851623535156,292.3692321777344,293.1499938964844,293.1499938964844,283.1499938964844,16983.53125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888360977172852,1.0,0.0,0.0,2.5691559314727783,2.5691676139831543,4.4042732838533993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.552734375,0.0,773.171630859375,1895.4371337890625,0.0,1523.787841796875,0.7606342434883118,1.0,0.0,3.0,1.0,0.0
12301680,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.8594279885292053,0.3566223382949829,0.3217411339282989,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03765869140625,0.8084107041358948,0.2935531735420227,0.2794590890407562,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.8609126806259155,0.3581089079380035,0.2515571415424347,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376281738281,0.7643185257911682,0.2483192235231399,0.2369870841503143,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375671386719,0.7216860055923462,0.2063720673322677,0.9376977682113647,286.0376892089844,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.471923828125,286.0380859375,1.0,0.4733332991600036,1.0,1.0,0.0,1.0,-2.433845996856689,2.4338412284851074,4.755978807224892e-06,1.8762017488479608,0.9232917428016664,0.9232917428016664,0.0,114.3680648803711,130.0,22388.42578125,-0.0,1297.4066162109375,1.0,283.1499938964844,285.2337951660156,290.8851623535156,292.3692321777344,293.1499938964844,293.1499938964844,283.1499938964844,16983.53125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888360977172852,1.0,0.0,0.0,2.5691559314727783,2.5691676139831543,4.4042732838533993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.552734375,0.0,773.171630859375,1895.4371337890625,0.0,1523.787841796875,0.7606342434883118,1.0,0.0,3.0,1.0,0.0
12301740,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.857369065284729,0.3603979051113128,0.3252641260623932,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.8070073127746582,0.2972840666770935,0.2831192314624786,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.8576337099075317,0.3603511750698089,0.2532215714454651,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.7629459500312805,0.2513930201530456,0.2400347590446472,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.719871997833252,0.2083542048931121,0.9473041892051696,286.03179931640625,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4642028808594,286.0318908691406,1.0,0.4791872203350067,1.0,1.0,0.0,1.0,-2.45967960357666,2.459674596786499,4.857580279349349e-06,1.8962316513061523,0.9376649260520936,0.9376649260520936,0.0,117.99610900878906,133.0,22848.603515625,-0.0,1344.191650390625,1.0,283.1499938964844,285.2077941894531,290.9259033203125,292.4368591308594,293.1499938964844,293.1499938964844,283.1499938964844,17627.12890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953044533729553,1.0,0.0,0.0,2.6558449268341064,2.655857563018799,4.70650803663375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.2568359375,0.0,849.9647827148438,1895.4371337890625,0.0,1573.8956298828125,0.7851477265357971,1.0,0.0,3.0,1.0,0.0
12301800,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.857369065284729,0.3603979051113128,0.3252641260623932,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.8070073127746582,0.2972840666770935,0.2831192314624786,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.8576337099075317,0.3603511750698089,0.2532215714454651,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.7629459500312805,0.2513930201530456,0.2400347590446472,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.719871997833252,0.2083542048931121,0.9473041892051696,286.03179931640625,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4642028808594,286.0318908691406,1.0,0.4791872203350067,1.0,1.0,0.0,1.0,-2.45967960357666,2.459674596786499,4.857580279349349e-06,1.8962316513061523,0.9376649260520936,0.9376649260520936,0.0,117.99610900878906,133.0,22848.603515625,-0.0,1344.191650390625,1.0,283.1499938964844,285.2077941894531,290.9259033203125,292.4368591308594,293.1499938964844,293.1499938964844,283.1499938964844,17627.12890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953044533729553,1.0,0.0,0.0,2.6558449268341064,2.655857563018799,4.70650803663375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.2568359375,0.0,849.9647827148438,1895.4371337890625,0.0,1573.8956298828125,0.7851477265357971,1.0,0.0,3.0,1.0,0.0
12301860,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220642089844,0.855343222618103,0.3639844954013824,0.3286107182502746,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220642089844,0.8056094646453857,0.3008768558502197,0.2866418957710266,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220642089844,0.8544715046882629,0.3624587059020996,0.2547874450683594,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220642089844,0.7615665197372437,0.2543165385723114,0.2429331541061401,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220947265625,0.7179991006851196,0.2101699411869049,0.956126034259796,286.0220642089844,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.45587158203125,286.0220031738281,1.0,0.4847622811794281,1.0,1.0,0.0,1.0,-2.483896017074585,2.483891010284424,4.953810275765136e-06,1.914999008178711,0.951879858970642,0.951879858970642,0.0,121.56678771972656,136.0,23314.708984375,-0.0,1389.5714111328125,1.0,283.1499938964844,285.1771850585937,290.96942138671875,292.5079040527344,293.1499938964844,293.1499938964844,283.1499938964844,18421.23828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019141316413879,1.0,0.0,0.0,2.7512640953063965,2.751277446746826,5.050774234405253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.048828125,0.0,940.8351440429688,1895.4371337890625,0.0,1625.891845703125,0.8122156262397766,1.0,0.0,3.0,1.0,0.0
12301920,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220642089844,0.855343222618103,0.3639844954013824,0.3286107182502746,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220642089844,0.8056094646453857,0.3008768558502197,0.2866418957710266,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220642089844,0.8544715046882629,0.3624587059020996,0.2547874450683594,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220642089844,0.7615665197372437,0.2543165385723114,0.2429331541061401,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220947265625,0.7179991006851196,0.2101699411869049,0.956126034259796,286.0220642089844,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.45587158203125,286.0220031738281,1.0,0.4847622811794281,1.0,1.0,0.0,1.0,-2.483896017074585,2.483891010284424,4.953810275765136e-06,1.914999008178711,0.951879858970642,0.951879858970642,0.0,121.56678771972656,136.0,23314.708984375,-0.0,1389.5714111328125,1.0,283.1499938964844,285.1771850585937,290.96942138671875,292.5079040527344,293.1499938964844,293.1499938964844,283.1499938964844,18421.23828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019141316413879,1.0,0.0,0.0,2.7512640953063965,2.751277446746826,5.050774234405253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.048828125,0.0,940.8351440429688,1895.4371337890625,0.0,1625.891845703125,0.8122156262397766,1.0,0.0,3.0,1.0,0.0
12301980,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108337402344,0.853386640548706,0.3674100041389465,0.3318061828613281,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.804263174533844,0.3043566644191742,0.2900511026382446,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108337402344,0.8514545559883118,0.3644565939903259,0.25627201795578,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.7602214217185974,0.2571152746677398,0.2457068413496017,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108947753906,0.7161075472831726,0.2118477821350097,0.9642943143844604,286.0108337402344,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4472351074219,286.0107421875,1.0,0.4900904297828674,1.0,1.0,0.0,1.0,-2.5067622661590576,2.5067570209503174,5.045558282290585e-06,1.932717084884644,0.965933918952942,0.965933918952942,0.0,125.07260131835938,139.0,23782.76953125,0.0,1433.7266845703125,1.0,283.1499938964844,285.14483642578125,291.014892578125,292.58111572265625,293.1499938964844,293.1499938964844,283.1499938964844,19325.2578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085433006286621,1.0,0.0,0.0,2.8520991802215576,2.852113485336304,5.427784799394431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.57763671875,0.0,1044.103271484375,1895.4371337890625,0.0,1678.8165283203125,0.8408723473548889,1.0,0.0,3.0,1.0,0.0
12302040,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108337402344,0.853386640548706,0.3674100041389465,0.3318061828613281,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.804263174533844,0.3043566644191742,0.2900511026382446,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108337402344,0.8514545559883118,0.3644565939903259,0.25627201795578,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.7602214217185974,0.2571152746677398,0.2457068413496017,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108947753906,0.7161075472831726,0.2118477821350097,0.9642943143844604,286.0108337402344,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4472351074219,286.0107421875,1.0,0.4900904297828674,1.0,1.0,0.0,1.0,-2.5067622661590576,2.5067570209503174,5.045558282290585e-06,1.932717084884644,0.965933918952942,0.965933918952942,0.0,125.07260131835938,139.0,23782.76953125,0.0,1433.7266845703125,1.0,283.1499938964844,285.14483642578125,291.014892578125,292.58111572265625,293.1499938964844,293.1499938964844,283.1499938964844,19325.2578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085433006286621,1.0,0.0,0.0,2.8520991802215576,2.852113485336304,5.427784799394431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.57763671875,0.0,1044.103271484375,1895.4371337890625,0.0,1678.8165283203125,0.8408723473548889,1.0,0.0,3.0,1.0,0.0
12302100,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029602050781,0.852444589138031,0.3690695464611053,0.3333561718463897,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030212402344,0.8036234378814697,0.3060609400272369,0.2917209267616272,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029602050781,0.8500084280967712,0.3654213845729828,0.2569900453090668,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030822753906,0.7595726251602173,0.2584747076034546,0.2470545768737793,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7151655554771423,0.2126425802707672,0.9681723117828368,286.0029602050781,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4429016113281,286.0025329589844,1.0,0.4926723539829254,1.0,1.0,0.0,1.0,-2.517772436141968,2.517767429351806,5.090043941891054e-06,1.9412492513656616,0.972875475883484,0.972875475883484,0.0,126.7995376586914,139.0,24027.62890625,0.0,1455.4132080078125,1.0,283.1499938964844,285.1252746582031,291.0384826660156,292.6192932128906,293.1499938964844,293.1499938964844,283.1499938964844,19905.142578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118521928787231,1.0,0.0,0.0,2.9107885360717773,2.9108033180236816,5.653463972521422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.5341796875,0.0,1107.9482421875,1895.4371337890625,0.0,1705.5142822265625,0.8548396825790405,1.0,0.0,3.0,1.0,0.0
12302160,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.8515149354934692,0.370696872472763,0.3348717093467712,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.8029963970184326,0.3077441751956939,0.2933672666549682,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.8485922813415527,0.3663663268089294,0.257690817117691,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.7589314579963684,0.2598101794719696,0.2483764439821243,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.7142186760902405,0.2134108394384384,0.9719175100326538,285.99969482421875,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4385681152344,285.9996032714844,1.0,0.4952031672000885,1.0,1.0,0.0,1.0,-2.5285017490386963,2.528496742248535,5.133588729222538e-06,1.949564933776856,0.9798392057418824,0.9798392057418824,0.0,128.51361083984375,127.0,24250.0859375,0.0,1476.8448486328125,1.0,283.1499938964844,285.1125183105469,291.0619812011719,292.656005859375,293.1499938964844,293.1499938964844,283.1499938964844,20308.923828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150894999504089,1.0,0.0,0.0,2.955898761749268,2.955913782119751,5.830052032251842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.6591796875,0.0,1158.3363037109375,1895.4371337890625,0.0,1731.8101806640625,0.8704055547714233,1.0,0.0,3.0,1.0,0.0
12302220,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882202148437,0.85885089635849,0.3738797903060913,0.3376161456108093,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.8107095956802368,0.3110673427581787,0.2963848412036896,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882202148437,0.8548751473426819,0.3682178556919098,0.2588930428028106,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.7658958435058594,0.2624298334121704,0.2507369816303253,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.7198525667190552,0.2148902118206024,0.978033483028412,285.9882202148437,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4302062988281,285.98809814453125,1.0,0.4954308569431305,1.0,1.0,0.0,1.0,-2.547057628631592,2.547052383422852,5.20942012371961e-06,1.963986039161682,0.9935913681983948,0.9935913681983948,0.0,126.06214904785156,115.0,24698.62109375,0.0,1490.782958984375,1.0,283.1499938964844,285.0802307128906,291.1103515625,292.7315673828125,293.1499938964844,293.1499938964844,283.1499938964844,21351.3515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214683890342712,1.0,0.0,0.0,3.0609638690948486,3.0609800815582275,6.251866579987109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.38818359375,0.0,1282.3885498046875,1895.4371337890625,0.0,1784.1201171875,0.9003236293792725,1.0,0.0,3.0,1.0,0.0
12302280,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882202148437,0.85885089635849,0.3738797903060913,0.3376161456108093,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.8107095956802368,0.3110673427581787,0.2963848412036896,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882202148437,0.8548751473426819,0.3682178556919098,0.2588930428028106,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.7658958435058594,0.2624298334121704,0.2507369816303253,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.7198525667190552,0.2148902118206024,0.978033483028412,285.9882202148437,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4302062988281,285.98809814453125,1.0,0.4954308569431305,1.0,1.0,0.0,1.0,-2.547057628631592,2.547052383422852,5.20942012371961e-06,1.963986039161682,0.9935913681983948,0.9935913681983948,0.0,126.06214904785156,115.0,24698.62109375,0.0,1490.782958984375,1.0,283.1499938964844,285.0802307128906,291.1103515625,292.7315673828125,293.1499938964844,293.1499938964844,283.1499938964844,21351.3515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214683890342712,1.0,0.0,0.0,3.0609638690948486,3.0609800815582275,6.251866579987109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.38818359375,0.0,1282.3885498046875,1895.4371337890625,0.0,1784.1201171875,0.9003236293792725,1.0,0.0,3.0,1.0,0.0
12302340,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.8734874725341797,0.3770029544830322,0.3401573896408081,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8243749737739563,0.314367413520813,0.2992223501205444,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.868352472782135,0.3700527250766754,0.2599671483039856,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.7794032692909241,0.2650172114372253,0.2529084086418152,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.7307721376419067,0.2163330316543579,0.9832287430763244,285.97772216796875,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4224853515625,285.9777526855469,1.0,0.4930055439472198,1.0,1.0,0.0,1.0,-2.563663482666016,2.5636579990386963,5.277758191368776e-06,1.976890563964844,1.0,1.0,0.0,119.73599243164062,103.0,25128.880859375,0.0,1485.32568359375,1.0,283.1499938964844,285.0498962402344,291.1593322753906,292.8065490722656,293.1499938964844,293.1499938964844,283.1499938964844,22555.998046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275223731994629,1.0,0.0,0.0,3.163391590118408,3.1634087562561035,6.677274200228567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.24755859375,0.0,1413.1336669921875,1895.4371337890625,0.0,1834.3515625,0.9296920299530028,1.0,0.0,3.0,1.0,0.0
12302400,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.8734874725341797,0.3770029544830322,0.3401573896408081,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8243749737739563,0.314367413520813,0.2992223501205444,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.868352472782135,0.3700527250766754,0.2599671483039856,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.7794032692909241,0.2650172114372253,0.2529084086418152,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.7307721376419067,0.2163330316543579,0.9832287430763244,285.97772216796875,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4224853515625,285.9777526855469,1.0,0.4930055439472198,1.0,1.0,0.0,1.0,-2.563663482666016,2.5636579990386963,5.277758191368776e-06,1.976890563964844,1.0,1.0,0.0,119.73599243164062,103.0,25128.880859375,0.0,1485.32568359375,1.0,283.1499938964844,285.0498962402344,291.1593322753906,292.8065490722656,293.1499938964844,293.1499938964844,283.1499938964844,22555.998046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275223731994629,1.0,0.0,0.0,3.163391590118408,3.1634087562561035,6.677274200228567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.24755859375,0.0,1413.1336669921875,1895.4371337890625,0.0,1834.3515625,0.9296920299530028,1.0,0.0,3.0,1.0,0.0
12302460,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718322753906,0.8899673223495483,0.3794733881950378,0.3421008884906769,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718322753906,0.8390191197395325,0.3170053362846374,0.3014224767684936,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718322753906,0.8838595151901245,0.3715238273143768,0.2607785165309906,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718322753906,0.7944163680076599,0.2670780718326568,0.254569262266159,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718322753906,0.7428958415985107,0.2174763679504394,0.9870136380195618,285.9718322753906,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4169006347656,285.971923828125,1.0,0.4898576140403747,1.0,1.0,0.0,1.0,-2.5761611461639404,2.576155662536621,5.329517080099322e-06,1.9866176843643188,1.0,1.0,0.0,113.011474609375,103.0,25464.873046875,0.0,1472.52099609375,1.0,283.1499938964844,285.0286865234375,291.198974609375,292.8663635253906,293.1499938964844,293.1499938964844,283.1499938964844,23685.306640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320715188980103,1.0,0.0,0.0,3.24163031578064,3.241648435592652,7.011651064203761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.09326171875,0.0,1520.5977783203125,1895.4371337890625,0.0,1872.458251953125,0.949546217918396,1.0,0.0,3.0,1.0,0.0
12302520,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721374511719,0.8947693705558777,0.3800901174545288,0.3425776362419128,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721374511719,0.8432921767234802,0.3176665902137756,0.3019663095474243,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721374511719,0.8884210586547852,0.3718946576118469,0.2609772980213165,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721069335937,0.798759400844574,0.2675938606262207,0.2549773752689361,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720764160156,0.7464704513549805,0.2177624106407165,0.9879252910614014,285.9721374511719,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41558837890625,285.97235107421875,1.0,0.4889519214630127,1.0,1.0,0.0,1.0,-2.579211950302124,2.579206705093384,5.342194526747335e-06,1.988994002342224,1.0,1.0,0.0,111.16706848144533,91.0,25542.314453125,0.0,1468.4808349609375,1.0,283.1499938964844,285.0257873535156,291.2087707519531,292.8808288574219,293.1499938964844,293.1499938964844,283.1499938964844,23898.392578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331491112709045,1.0,0.0,0.0,3.2561793327331543,3.256197690963745,7.074731342981977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.58544921875,0.0,1541.1640625,1895.4371337890625,0.0,1881.5289306640625,0.956699013710022,1.0,0.0,3.0,1.0,0.0
12302580,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9699401855469,0.9250710606575012,0.3831474184989929,0.3449215292930603,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9699401855469,0.8693577647209167,0.3209736049175262,0.3046639859676361,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9699401855469,0.916586935520172,0.3737524449825287,0.2619592249393463,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.8232606649398804,0.270168274641037,0.2569905519485473,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.7684299945831299,0.2191880196332931,0.9923492670059204,285.969970703125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.409423828125,285.97027587890625,1.0,0.4839134514331817,1.0,1.0,0.0,1.0,-2.594184875488281,2.594179391860962,5.404649073170731e-06,2.0006651878356934,1.0,1.0,0.0,101.24341583251952,79.0,25946.197265625,0.0,1444.6387939453125,1.0,283.1499938964844,285.0058898925781,291.2591857910156,292.9554138183594,293.1499938964844,293.1499938964844,283.1499938964844,25185.1640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384226322174072,1.0,0.0,0.0,3.3426921367645264,3.3427114486694336,7.455659556399041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.89599609375,0.0,1667.297607421875,1895.4371337890625,0.0,1926.1568603515625,0.981898307800293,1.0,0.0,3.0,1.0,0.0
12302640,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9699401855469,0.9250710606575012,0.3831474184989929,0.3449215292930603,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9699401855469,0.8693577647209167,0.3209736049175262,0.3046639859676361,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9699401855469,0.916586935520172,0.3737524449825287,0.2619592249393463,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.8232606649398804,0.270168274641037,0.2569905519485473,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.7684299945831299,0.2191880196332931,0.9923492670059204,285.969970703125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.409423828125,285.97027587890625,1.0,0.4839134514331817,1.0,1.0,0.0,1.0,-2.594184875488281,2.594179391860962,5.404649073170731e-06,2.0006651878356934,1.0,1.0,0.0,101.24341583251952,79.0,25946.197265625,0.0,1444.6387939453125,1.0,283.1499938964844,285.0058898925781,291.2591857910156,292.9554138183594,293.1499938964844,293.1499938964844,283.1499938964844,25185.1640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384226322174072,1.0,0.0,0.0,3.3426921367645264,3.3427114486694336,7.455659556399041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.89599609375,0.0,1667.297607421875,1895.4371337890625,0.0,1926.1568603515625,0.981898307800293,1.0,0.0,3.0,1.0,0.0
12302700,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.968017578125,0.9447915554046632,0.3846622705459595,0.3460716009140014,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.968017578125,0.8859491944313049,0.3226291239261627,0.3060032725334167,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.968017578125,0.9357078671455384,0.3746857047080993,0.2624452412128448,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.968017578125,0.837537944316864,0.2714539766311645,0.2579840421676636,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.968017578125,0.7824889421463013,0.2198991775512695,0.9944971799850464,285.968017578125,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.4065856933594,285.9681396484375,1.0,0.4811525046825409,1.0,1.0,0.0,1.0,-2.601534843444824,2.601529359817505,5.435441380541306e-06,2.006394863128662,1.0,1.0,0.0,95.951416015625,79.0,26154.37890625,0.0,1430.9571533203125,1.0,283.1499938964844,284.9944152832031,291.2848815917969,292.99365234375,293.1499938964844,293.1499938964844,283.1499938964844,25917.619140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409838438034058,1.0,0.0,0.0,3.390951156616211,3.3909709453582764,7.672490482946159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.8818359375,0.0,1740.5587158203125,1895.4371337890625,0.0,1947.970703125,0.99317467212677,1.0,0.0,3.0,1.0,0.0
12302760,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706115722656,0.9660137891769408,0.3861673772335052,0.3472035825252533,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705505371094,0.905433475971222,0.3242853581905365,0.3073352575302124,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706115722656,0.9571382999420166,0.3756210803985595,0.262926310300827,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97052001953125,0.8544668555259705,0.2727380394935608,0.2589684128761291,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.7990262508392334,0.2206085324287414,0.9966030716896056,285.9706115722656,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.40386962890625,285.9713134765625,1.0,0.4782749116420746,1.0,1.0,0.0,1.0,-2.6087868213653564,2.608781337738037,5.465900812851032e-06,2.0120437145233154,1.0,1.0,0.0,90.5070343017578,82.0,26330.8359375,0.0,1416.3834228515625,1.0,283.1499938964844,284.9901123046875,291.3102722167969,293.0301513671875,293.1499938964844,293.1499938964844,283.1499938964844,26346.255859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434618473052979,1.0,0.0,0.0,3.4188766479492188,3.418896675109864,7.799381478434952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.69775390625,0.0,1783.9158935546875,1895.4371337890625,0.0,1969.1595458984373,1.0,1.0,0.0,3.0,1.0,0.0
