time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302820,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.9894632697105408,0.3892478048801422,0.3496990501880646,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.934045910835266,0.3276614546775818,0.3102475702762604,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.001220703125,0.9812977910041808,0.3775819540023803,0.264085054397583,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8777343034744263,0.2753525972366333,0.2611727118492126,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.819735586643219,0.2220633774995803,1.0019019842147827,286.0012512207031,284.95001220703125,296.0443420410156,288.3372497558594,296.04229736328125,297.39959716796875,286.0028991699219,1.0,0.4770321846008301,1.0,1.0,0.0,1.0,-2.62568998336792,2.6256844997406006,5.537103334063431e-06,2.0251505374908447,1.0,1.0,0.0,84.96620178222656,85.0,26661.916015625,0.0,1414.072509765625,1.0,283.1499938964844,285.0122985839844,291.3586730957031,293.0976257324219,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477409243583679,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.36279296875,0.0,1784.0576171875,1895.4371337890625,0.0,2005.93896484375,1.0,1.0,0.0,3.0,1.0,0.0
12302880,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.9894632697105408,0.3892478048801422,0.3496990501880646,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.934045910835266,0.3276614546775818,0.3102475702762604,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.001220703125,0.9812977910041808,0.3775819540023803,0.264085054397583,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8777343034744263,0.2753525972366333,0.2611727118492126,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.819735586643219,0.2220633774995803,1.0019019842147827,286.0012512207031,284.95001220703125,296.0443420410156,288.3372497558594,296.04229736328125,297.39959716796875,286.0028991699219,1.0,0.4770321846008301,1.0,1.0,0.0,1.0,-2.62568998336792,2.6256844997406006,5.537103334063431e-06,2.0251505374908447,1.0,1.0,0.0,84.96620178222656,85.0,26661.916015625,0.0,1414.072509765625,1.0,283.1499938964844,285.0122985839844,291.3586730957031,293.0976257324219,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477409243583679,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.36279296875,0.0,1784.0576171875,1895.4371337890625,0.0,2005.93896484375,1.0,1.0,0.0,3.0,1.0,0.0
12302940,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351867675781,0.9990000128746032,0.3923966288566589,0.3516826331615448,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350646972656,0.9500985145568848,0.3310926854610443,0.3133629262447357,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351867675781,0.9921993017196656,0.3796271085739136,0.2654169797897339,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.034912109375,0.8910287618637085,0.2780018448829651,0.2635591924190521,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03466796875,0.8302665948867798,0.2235416620969772,1.0080081224441528,286.03521728515625,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3964538574219,286.03680419921875,1.0,0.4781629145145416,1.0,1.0,0.0,1.0,-2.643606185913086,2.6436007022857666,5.613246230495861e-06,2.039125442504883,1.0,1.0,0.0,82.93561553955078,103.0,27006.75,0.0,1428.8773193359375,1.0,283.1499938964844,285.0364685058594,291.4087829589844,293.16827392578125,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516983151435852,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.10888671875,0.0,1784.0576171875,1895.4371337890625,0.0,2040.1617431640625,1.0,1.0,0.0,3.0,1.0,0.0
12303000,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351867675781,0.9990000128746032,0.3923966288566589,0.3516826331615448,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350646972656,0.9500985145568848,0.3310926854610443,0.3133629262447357,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351867675781,0.9921993017196656,0.3796271085739136,0.2654169797897339,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.034912109375,0.8910287618637085,0.2780018448829651,0.2635591924190521,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03466796875,0.8302665948867798,0.2235416620969772,1.0080081224441528,286.03521728515625,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3964538574219,286.03680419921875,1.0,0.4781629145145416,1.0,1.0,0.0,1.0,-2.643606185913086,2.6436007022857666,5.613246230495861e-06,2.039125442504883,1.0,1.0,0.0,82.93561553955078,103.0,27006.75,0.0,1428.8773193359375,1.0,283.1499938964844,285.0364685058594,291.4087829589844,293.16827392578125,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516983151435852,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.10888671875,0.0,1784.0576171875,1895.4371337890625,0.0,2040.1617431640625,1.0,1.0,0.0,3.0,1.0,0.0
12303060,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713806152344,0.9869256019592284,0.3954528570175171,0.3553436398506164,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712280273437,0.9323785305023192,0.334523469209671,0.3167797923088074,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.07135009765625,0.9770305752754213,0.3816831111907959,0.2669818699359894,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.071044921875,0.8758770823478699,0.2806367874145508,0.2662334442138672,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707702636719,0.8166382312774658,0.2249996066093444,1.0154510736465454,286.0713806152344,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.39324951171875,286.0731506347656,1.0,0.4855707585811615,1.0,1.0,0.0,1.0,-2.666234016418457,2.6662282943725586,5.709899141947972e-06,2.0566511154174805,1.0,1.0,0.0,88.45354461669922,121.0,27386.400390625,0.0,1484.4935302734375,1.0,283.1499938964844,285.0627746582031,291.4599304199219,293.2415771484375,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557743191719055,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.90673828125,0.0,1784.0576171875,1895.4371337890625,0.0,2075.6123046875,1.0,1.0,0.0,3.0,1.0,0.0
12303120,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713806152344,0.9869256019592284,0.3954528570175171,0.3553436398506164,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712280273437,0.9323785305023192,0.334523469209671,0.3167797923088074,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.07135009765625,0.9770305752754213,0.3816831111907959,0.2669818699359894,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.071044921875,0.8758770823478699,0.2806367874145508,0.2662334442138672,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707702636719,0.8166382312774658,0.2249996066093444,1.0154510736465454,286.0713806152344,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.39324951171875,286.0731506347656,1.0,0.4855707585811615,1.0,1.0,0.0,1.0,-2.666234016418457,2.6662282943725586,5.709899141947972e-06,2.0566511154174805,1.0,1.0,0.0,88.45354461669922,121.0,27386.400390625,0.0,1484.4935302734375,1.0,283.1499938964844,285.0627746582031,291.4599304199219,293.2415771484375,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557743191719055,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.90673828125,0.0,1784.0576171875,1895.4371337890625,0.0,2075.6123046875,1.0,1.0,0.0,3.0,1.0,0.0
12303180,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1082458496094,0.956091582775116,0.3983800709247589,0.3583445847034454,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10809326171875,0.899231493473053,0.3378978669643402,0.3203634023666382,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10821533203125,0.9432501792907716,0.3836897909641266,0.2686752378940582,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10791015625,0.8481025099754333,0.2832028865814209,0.269062340259552,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.107666015625,0.7895786762237549,0.2263799756765365,1.02359139919281,286.1082458496094,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3894348144531,286.1100158691406,1.0,0.4963114261627197,1.0,1.0,0.0,1.0,-2.689289331436157,2.68928337097168,5.809351023344789e-06,2.0745677947998047,1.0,1.0,0.0,99.2986297607422,139.0,27768.912109375,0.0,1566.11865234375,1.0,283.1499938964844,285.0894775390625,291.5108337402344,293.31597900390625,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602099180221558,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.12939453125,0.0,1784.0576171875,1895.4371337890625,0.0,2114.414306640625,1.0,1.0,0.0,3.0,1.0,0.0
12303240,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1082458496094,0.956091582775116,0.3983800709247589,0.3583445847034454,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10809326171875,0.899231493473053,0.3378978669643402,0.3203634023666382,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10821533203125,0.9432501792907716,0.3836897909641266,0.2686752378940582,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10791015625,0.8481025099754333,0.2832028865814209,0.269062340259552,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.107666015625,0.7895786762237549,0.2263799756765365,1.02359139919281,286.1082458496094,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3894348144531,286.1100158691406,1.0,0.4963114261627197,1.0,1.0,0.0,1.0,-2.689289331436157,2.68928337097168,5.809351023344789e-06,2.0745677947998047,1.0,1.0,0.0,99.2986297607422,139.0,27768.912109375,0.0,1566.11865234375,1.0,283.1499938964844,285.0894775390625,291.5108337402344,293.31597900390625,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602099180221558,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.12939453125,0.0,1784.0576171875,1895.4371337890625,0.0,2114.414306640625,1.0,1.0,0.0,3.0,1.0,0.0
12303300,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.126708984375,0.937364101409912,0.3998048007488251,0.3598617315292358,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1265869140625,0.8834518194198608,0.339560329914093,0.3221815526485443,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266784667969,0.9237423539161682,0.3846715092658996,0.2695434391498565,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264038085937,0.8342940211296082,0.2844571471214294,0.2704991400241852,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1261291503906,0.7753605842590332,0.227038100361824,1.0277529954910278,286.1267395019531,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,297.38739013671875,286.12847900390625,1.0,0.5024711489677429,1.0,1.0,0.0,1.0,-2.701068162918091,2.7010622024536133,5.860514193045674e-06,2.0837316513061523,1.0,1.0,0.0,105.97785949707033,139.0,27961.08203125,0.0,1613.5631103515625,1.0,283.1499938964844,285.1029052734375,291.5355529785156,293.3526916503906,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625356316566467,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.17333984375,0.0,1784.0576171875,1895.4371337890625,0.0,2134.849853515625,1.0,1.0,0.0,3.0,1.0,0.0
12303360,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451416015625,0.918674886226654,0.4012008309364319,0.3613764345645904,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1449890136719,0.8685029149055481,0.34120574593544,0.3240074813365936,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.9055302739143372,0.3856387138366699,0.270419031381607,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14483642578125,0.821222186088562,0.2856920957565307,0.2719414532184601,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1445617675781,0.7619653940200806,0.2276748418807983,1.0319310426712036,286.1451416015625,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,297.38525390625,286.1468811035156,1.0,0.5089715719223022,1.0,1.0,0.0,1.0,-2.7128889560699463,2.7128829956054688,5.912089363846462e-06,2.092930316925049,1.0,1.0,0.0,113.26335906982422,157.0,28152.5625,0.0,1664.2716064453125,1.0,283.1499938964844,285.1163024902344,291.55963134765625,293.3888244628906,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649074792861938,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.05810546875,0.0,1784.0576171875,1895.4371337890625,0.0,2155.752685546875,1.0,1.0,0.0,3.0,1.0,0.0
12303420,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815185546875,0.8877353072166443,0.4039064049720764,0.3643783330917358,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.8424838185310364,0.3444465100765228,0.3276638686656952,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1814880371094,0.8755941390991211,0.3875310122966766,0.2721791267395019,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18121337890625,0.7960943579673767,0.288106232881546,0.2748248279094696,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18096923828125,0.7387562394142151,0.2288873642683029,1.0402566194534302,286.1815185546875,284.95001220703125,296.4924011230469,288.58172607421875,296.49072265625,297.3807067871094,286.1832275390625,1.0,0.5226126909255981,1.0,1.0,0.0,1.0,-2.736476182937622,2.7364702224731445,6.015685357851908e-06,2.111289024353028,1.0,1.0,0.0,129.1568603515625,160.0,28531.25,0.0,1773.054443359375,1.0,283.1499938964844,285.142822265625,291.605712890625,293.4588317871094,293.1499938964844,293.1499938964844,283.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697165012359619,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.865234375,0.0,1784.0576171875,1895.4371337890625,0.0,2198.321044921875,1.0,1.0,0.0,3.0,1.0,0.0
12303480,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815185546875,0.8877353072166443,0.4039064049720764,0.3643783330917358,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.8424838185310364,0.3444465100765228,0.3276638686656952,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1814880371094,0.8755941390991211,0.3875310122966766,0.2721791267395019,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18121337890625,0.7960943579673767,0.288106232881546,0.2748248279094696,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18096923828125,0.7387562394142151,0.2288873642683029,1.0402566194534302,286.1815185546875,284.95001220703125,296.4924011230469,288.58172607421875,296.49072265625,297.3807067871094,286.1832275390625,1.0,0.5226126909255981,1.0,1.0,0.0,1.0,-2.736476182937622,2.7364702224731445,6.015685357851908e-06,2.111289024353028,1.0,1.0,0.0,129.1568603515625,160.0,28531.25,0.0,1773.054443359375,1.0,283.1499938964844,285.142822265625,291.605712890625,293.4588317871094,293.1499938964844,293.1499938964844,283.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697165012359619,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.865234375,0.0,1784.0576171875,1895.4371337890625,0.0,2198.321044921875,1.0,1.0,0.0,3.0,1.0,0.0
12303540,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426696777344,0.8713751435279846,0.4061199426651001,0.3668822348117828,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426086425781,0.8289747834205627,0.3473846912384033,0.3309322297573089,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.14263916015625,0.8592908978462219,0.3890609443187713,0.2736283540725708,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1425476074219,0.7819016575813293,0.2902469336986542,0.2773357927799225,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424560546875,0.7262616753578186,0.2298564314842224,1.046893835067749,286.1426696777344,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3727111816406,286.1434020996094,1.0,0.5320266485214233,1.0,1.0,0.0,1.0,-2.756155014038086,2.7561488151550293,6.10298229730688e-06,2.1266889572143555,1.0,1.0,0.0,140.32643127441406,163.0,29084.009765625,0.0,1855.3699951171875,1.0,283.0533752441406,285.0864562988281,291.6667785644531,293.5684509277344,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794970273971558,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.98095703125,0.0,1784.0576171875,1895.4371337890625,0.0,2285.62548828125,1.0,1.0,0.0,3.0,1.0,0.0
12303600,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426696777344,0.8713751435279846,0.4061199426651001,0.3668822348117828,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426086425781,0.8289747834205627,0.3473846912384033,0.3309322297573089,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.14263916015625,0.8592908978462219,0.3890609443187713,0.2736283540725708,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1425476074219,0.7819016575813293,0.2902469336986542,0.2773357927799225,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424560546875,0.7262616753578186,0.2298564314842224,1.046893835067749,286.1426696777344,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3727111816406,286.1434020996094,1.0,0.5320266485214233,1.0,1.0,0.0,1.0,-2.756155014038086,2.7561488151550293,6.10298229730688e-06,2.1266889572143555,1.0,1.0,0.0,140.32643127441406,163.0,29084.009765625,0.0,1855.3699951171875,1.0,283.0533752441406,285.0864562988281,291.6667785644531,293.5684509277344,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794970273971558,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.98095703125,0.0,1784.0576171875,1895.4371337890625,0.0,2285.62548828125,1.0,1.0,0.0,3.0,1.0,0.0
12303660,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8615720272064209,0.4070240557193756,0.3682811558246612,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.8210684657096863,0.3492896556854248,0.333231121301651,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9536437988281,0.8495762944221497,0.3895579874515533,0.2743900120258331,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540405273437,0.7735371589660645,0.291532963514328,0.2790263295173645,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.7185266613960266,0.2301941066980362,1.0505486726760864,285.9535827636719,284.95001220703125,296.6398620605469,288.660400390625,296.63836669921875,297.3577880859375,285.9515380859375,1.0,0.538205623626709,1.0,1.0,0.0,1.0,-2.76794695854187,2.767940759658813,6.155749815661693e-06,2.1359894275665283,1.0,1.0,0.0,147.83021545410156,163.0,29966.89453125,0.0,1909.055419921875,1.0,282.76544189453125,284.86553955078125,291.744384765625,293.7394104003906,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974733114242554,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.32958984375,0.0,1784.0576171875,1895.4371337890625,0.0,2448.34716796875,1.0,1.0,0.0,3.0,1.0,0.0
12303720,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491882324219,0.8603417873382568,0.4071051478385925,0.3683834671974182,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94927978515625,0.8200769424438477,0.3495126664638519,0.3334802091121673,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94921875,0.8483644723892212,0.3895825445652008,0.2744351029396057,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9494323730469,0.7724964618682861,0.2916740775108337,0.2791995406150818,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.7175272703170776,0.2302077412605285,1.050808072090149,285.9491882324219,284.95001220703125,296.64874267578125,288.6650695800781,296.6472473144531,297.3554382324219,285.9481811523437,1.0,0.5389147400856018,1.0,1.0,0.0,1.0,-2.7689437866210938,2.768937587738037,6.160220436868258e-06,2.136775493621826,1.0,1.0,0.0,148.76718139648438,151.0,30001.076171875,0.0,1915.04248046875,1.0,282.76025390625,284.86065673828125,291.7409973144531,293.7316589355469,293.1499938964844,293.1499938964844,282.45001220703125,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798590362071991,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.2587890625,0.0,1784.0576171875,1895.4371337890625,0.0,2458.5439453125,1.0,1.0,0.0,3.0,1.0,0.0
12303780,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.8593664169311523,0.4070979952812195,0.3685901761054992,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380676269531,0.8201792240142822,0.3508768081665039,0.3349516987800598,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.847166121006012,0.3891953527927398,0.2743236720561981,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73828125,0.7722615003585815,0.2924101650714874,0.2800673544406891,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73858642578125,0.7165027260780334,0.2299307584762573,1.0503454208374023,285.7379455566406,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3317565917969,285.7364807128906,1.0,0.5392979979515076,1.0,1.0,0.0,1.0,-2.7713234424591064,2.77131724357605,6.171198947413359e-06,2.138791084289551,1.0,1.0,0.0,149.65194702148438,139.0,30828.2578125,0.0,1922.9581298828125,1.0,282.4604797363281,284.6192626953125,291.7698669433594,293.8233642578125,293.1499938964844,293.1499938964844,282.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154392838478088,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.3359375,0.0,1784.0576171875,1895.4371337890625,0.0,2613.37060546875,1.0,1.0,0.0,3.0,1.0,0.0
12303840,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.8593664169311523,0.4070979952812195,0.3685901761054992,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380676269531,0.8201792240142822,0.3508768081665039,0.3349516987800598,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.847166121006012,0.3891953527927398,0.2743236720561981,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73828125,0.7722615003585815,0.2924101650714874,0.2800673544406891,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73858642578125,0.7165027260780334,0.2299307584762573,1.0503454208374023,285.7379455566406,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3317565917969,285.7364807128906,1.0,0.5392979979515076,1.0,1.0,0.0,1.0,-2.7713234424591064,2.77131724357605,6.171198947413359e-06,2.138791084289551,1.0,1.0,0.0,149.65194702148438,139.0,30828.2578125,0.0,1922.9581298828125,1.0,282.4604797363281,284.6192626953125,291.7698669433594,293.8233642578125,293.1499938964844,293.1499938964844,282.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154392838478088,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.3359375,0.0,1784.0576171875,1895.4371337890625,0.0,2613.37060546875,1.0,1.0,0.0,3.0,1.0,0.0
12303900,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800476074219,0.8615515828132629,0.4069005250930786,0.3684503436088562,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809326171875,0.822631299495697,0.3513902127742767,0.3354449272155761,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802917480469,0.8491191864013672,0.3888174593448639,0.2740767300128937,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5822448730469,0.774562656879425,0.2926234602928161,0.2802700102329254,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58447265625,0.7180781364440918,0.2296472936868667,1.0490491390228271,285.5800170898437,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.31951904296875,285.5690002441406,1.0,0.5380057692527771,1.0,1.0,0.0,1.0,-2.770139694213867,2.7701334953308105,6.166033017507289e-06,2.1379261016845703,1.0,1.0,0.0,148.02557373046875,139.0,31485.126953125,0.0,1913.4112548828125,1.0,282.2079772949219,284.4320983886719,291.80438232421875,293.95086669921875,293.1499938964844,293.1499938964844,282.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247490525245667,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.37255859375,0.0,1784.0576171875,1895.4371337890625,0.0,2699.62109375,1.0,1.0,0.0,3.0,1.0,0.0
12303960,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.8647416830062866,0.4065403044223785,0.3680520057678222,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251770019531,0.8259915113449097,0.3517749011516571,0.3357375562191009,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52508544921875,0.852057158946991,0.3882961869239807,0.2736604213714599,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5253295898437,0.7778040766716003,0.2927205562591553,0.2802923917770386,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.7204174995422363,0.2292582094669342,1.046987771987915,285.5250549316406,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.30645751953125,285.5236511230469,1.0,0.5359557867050171,1.0,1.0,0.0,1.0,-2.767064332962036,2.7670581340789795,6.152437890705187e-06,2.13559365272522,1.0,1.0,0.0,145.56390380859375,127.0,31622.931640625,0.0,1896.9693603515625,1.0,282.16046142578125,284.37469482421875,291.78594970703125,293.88934326171875,293.1499938964844,293.1499938964844,281.8500061035156,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283111453056335,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.35595703125,0.0,1784.0576171875,1895.4371337890625,0.0,2732.7294921875,1.0,1.0,0.0,3.0,1.0,0.0
12304020,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3374328613281,0.8749199509620667,0.4057781994342804,0.3671519458293915,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375549316406,0.8359691500663757,0.3524726033210754,0.3361610770225525,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33746337890625,0.861569881439209,0.3872204124927521,0.2727356255054474,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377380371094,0.7876711487770081,0.2928464114665985,0.2801746726036072,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380432128906,0.7277615070343018,0.2284125983715057,1.042069435119629,285.33740234375,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2826538085937,285.3359069824219,1.0,0.5302821397781372,1.0,1.0,0.0,1.0,-2.759330034255981,2.759323835372925,6.1181658566056285e-06,2.129658460617065,1.0,1.0,0.0,138.45274353027344,115.0,32558.169921875,0.0,1851.447021484375,1.0,281.8604736328125,284.1402282714844,291.807861328125,293.9655456542969,293.1499938964844,293.1499938964844,281.54998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394145965576172,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.705078125,0.0,1784.0576171875,1895.4371337890625,0.0,2836.24609375,1.0,1.0,0.0,3.0,1.0,0.0
12304080,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3374328613281,0.8749199509620667,0.4057781994342804,0.3671519458293915,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375549316406,0.8359691500663757,0.3524726033210754,0.3361610770225525,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33746337890625,0.861569881439209,0.3872204124927521,0.2727356255054474,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377380371094,0.7876711487770081,0.2928464114665985,0.2801746726036072,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380432128906,0.7277615070343018,0.2284125983715057,1.042069435119629,285.33740234375,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2826538085937,285.3359069824219,1.0,0.5302821397781372,1.0,1.0,0.0,1.0,-2.759330034255981,2.759323835372925,6.1181658566056285e-06,2.129658460617065,1.0,1.0,0.0,138.45274353027344,115.0,32558.169921875,0.0,1851.447021484375,1.0,281.8604736328125,284.1402282714844,291.807861328125,293.9655456542969,293.1499938964844,293.1499938964844,281.54998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394145965576172,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.705078125,0.0,1784.0576171875,1895.4371337890625,0.0,2836.24609375,1.0,1.0,0.0,3.0,1.0,0.0
12304140,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.8893772959709167,0.4047828614711761,0.3660032451152801,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.84981769323349,0.3530010879039764,0.3363639712333679,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.875312328338623,0.3859927058219909,0.2716639637947082,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8013225793838501,0.2928277254104614,0.2798558473587036,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.7380984425544739,0.2274525016546249,1.0363025665283203,285.1455993652344,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2602233886719,285.1438903808594,1.0,0.5231552720069885,1.0,1.0,0.0,1.0,-2.749593496322632,2.7495875358581543,6.075096735003172e-06,2.122158527374268,1.0,1.0,0.0,129.5181884765625,103.0,33451.15234375,0.0,1794.571533203125,1.0,281.5604858398437,283.90283203125,291.83184814453125,294.0447082519531,293.1499938964844,293.1499938964844,281.25,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503504395484924,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.40087890625,0.0,1784.0576171875,1895.4371337890625,0.0,2938.552978515625,1.0,1.0,0.0,3.0,1.0,0.0
12304200,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.8893772959709167,0.4047828614711761,0.3660032451152801,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.84981769323349,0.3530010879039764,0.3363639712333679,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.875312328338623,0.3859927058219909,0.2716639637947082,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8013225793838501,0.2928277254104614,0.2798558473587036,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.7380984425544739,0.2274525016546249,1.0363025665283203,285.1455993652344,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2602233886719,285.1438903808594,1.0,0.5231552720069885,1.0,1.0,0.0,1.0,-2.749593496322632,2.7495875358581543,6.075096735003172e-06,2.122158527374268,1.0,1.0,0.0,129.5181884765625,103.0,33451.15234375,0.0,1794.571533203125,1.0,281.5604858398437,283.90283203125,291.83184814453125,294.0447082519531,293.1499938964844,293.1499938964844,281.25,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503504395484924,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.40087890625,0.0,1784.0576171875,1895.4371337890625,0.0,2938.552978515625,1.0,1.0,0.0,3.0,1.0,0.0
12304260,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9080461859703064,0.4035029709339142,0.3645700216293335,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8678275346755981,0.3533403277397156,0.3363531231880188,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.893232524394989,0.3845811784267425,0.2704393267631531,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8179203867912292,0.2926520109176636,0.2793523371219635,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7516595721244812,0.2263790667057037,1.0298433303833008,284.9519348144531,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.23883056640625,284.9501647949219,1.0,0.5150574445724487,1.0,1.0,0.0,1.0,-2.738020420074463,2.7380144596099854,6.02405361860292e-06,2.1132216453552246,0.9997888803482056,0.9997888803482056,0.0,119.55718231201172,91.0,34345.43359375,0.0,1730.548583984375,1.0,281.2604675292969,283.6653747558594,291.85211181640625,294.12030029296875,293.1499938964844,293.1499938964844,280.95001220703125,26351.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861171543598175,1.0,0.0,0.0,3.418939113616944,3.418959379196167,7.799666832397634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.697265625,0.0,1784.0596923828125,1895.4371337890625,0.0,3039.992919921875,1.0,1.0,0.0,3.0,1.0,0.0
12304320,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9080461859703064,0.4035029709339142,0.3645700216293335,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8678275346755981,0.3533403277397156,0.3363531231880188,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.893232524394989,0.3845811784267425,0.2704393267631531,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8179203867912292,0.2926520109176636,0.2793523371219635,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7516595721244812,0.2263790667057037,1.0298433303833008,284.9519348144531,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.23883056640625,284.9501647949219,1.0,0.5150574445724487,1.0,1.0,0.0,1.0,-2.738020420074463,2.7380144596099854,6.02405361860292e-06,2.1132216453552246,0.9997888803482056,0.9997888803482056,0.0,119.55718231201172,91.0,34345.43359375,0.0,1730.548583984375,1.0,281.2604675292969,283.6653747558594,291.85211181640625,294.12030029296875,293.1499938964844,293.1499938964844,280.95001220703125,26351.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861171543598175,1.0,0.0,0.0,3.418939113616944,3.418959379196167,7.799666832397634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.697265625,0.0,1784.0596923828125,1895.4371337890625,0.0,3039.992919921875,1.0,1.0,0.0,3.0,1.0,0.0
12304380,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.9338961839675904,0.401967853307724,0.3628843128681183,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8908973932266235,0.3535144031047821,0.3361594378948211,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613525390625,0.9167515635490416,0.3830151855945587,0.2690860629081726,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.8374029994010925,0.2923415005207062,0.278694748878479,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.7694365382194519,0.2252165824174881,1.0228530168533323,284.7613220214844,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2186584472656,284.75933837890625,1.0,0.5062715411186218,1.0,1.0,0.0,1.0,-2.7249457836151123,2.7249398231506348,5.9666003835445736e-06,2.103102684020996,0.9957439303398132,0.9957439303398132,0.0,108.99191284179688,79.0,35308.6171875,0.0,1662.0438232421875,1.0,280.9604797363281,283.4334716796875,291.8697814941406,294.1977844238281,293.1499938964844,293.1499938964844,280.6499938964844,26468.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723134398460388,1.0,0.0,0.0,3.4181337356567383,3.418154001235962,7.79599304223666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.21630859375,0.0,1784.1195068359375,1895.4371337890625,0.0,3144.5107421875,1.0,1.0,0.0,3.0,1.0,0.0
12304440,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.9338961839675904,0.401967853307724,0.3628843128681183,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8908973932266235,0.3535144031047821,0.3361594378948211,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613525390625,0.9167515635490416,0.3830151855945587,0.2690860629081726,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.8374029994010925,0.2923415005207062,0.278694748878479,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.7694365382194519,0.2252165824174881,1.0228530168533323,284.7613220214844,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2186584472656,284.75933837890625,1.0,0.5062715411186218,1.0,1.0,0.0,1.0,-2.7249457836151123,2.7249398231506348,5.9666003835445736e-06,2.103102684020996,0.9957439303398132,0.9957439303398132,0.0,108.99191284179688,79.0,35308.6171875,0.0,1662.0438232421875,1.0,280.9604797363281,283.4334716796875,291.8697814941406,294.1977844238281,293.1499938964844,293.1499938964844,280.6499938964844,26468.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723134398460388,1.0,0.0,0.0,3.4181337356567383,3.418154001235962,7.79599304223666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.21630859375,0.0,1784.1195068359375,1895.4371337890625,0.0,3144.5107421875,1.0,1.0,0.0,3.0,1.0,0.0
12304500,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239318847656,0.9492943286895752,0.401095449924469,0.3619809150695801,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246337890625,0.9048433303833008,0.3535517156124115,0.3360257744789123,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62420654296875,0.9321568608283995,0.3821894228458404,0.2683905363082886,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258544921875,0.8492391109466553,0.2921471297740936,0.2783354520797729,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280517578125,0.7804628610610962,0.2246169149875641,1.0192781686782837,284.6239013671875,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.20928955078125,284.6138610839844,1.0,0.5016844272613525,1.0,1.0,0.0,1.0,-2.7181363105773926,2.718130350112915,5.936766683589667e-06,2.09782338142395,0.992251455783844,0.992251455783844,0.0,103.53208923339844,79.0,36146.61328125,0.0,1626.814697265625,1.0,280.7080078125,283.2574157714844,291.900634765625,294.3279724121094,293.1499938964844,293.1499938964844,280.6499938964844,26562.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802415132522583,1.0,0.0,0.0,3.4174861907958984,3.417506456375122,7.793038889758463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.349609375,0.0,1784.1673583984375,1895.4371337890625,0.0,3218.843994140625,1.0,1.0,0.0,3.0,1.0,0.0
12304560,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660095214844,0.9651036262512208,0.4000775218009949,0.3608968257904053,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.9215677976608276,0.3535072803497314,0.3357905149459839,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660705566406,0.948893427848816,0.3812748789787292,0.2676092088222503,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8626564741134644,0.2918844819068908,0.27789306640625,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56689453125,0.7928085923194885,0.2239699810743332,1.0154365301132202,284.5660095214844,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.19970703125,284.5638122558594,1.0,0.4969592094421386,1.0,1.0,0.0,1.0,-2.7104644775390625,2.710458517074585,5.903253168071387e-06,2.091879367828369,0.9890651106834412,0.9890651106834412,0.0,98.08961486816406,67.0,36222.12890625,0.0,1590.6038818359375,1.0,280.6603698730469,283.1984558105469,291.881103515625,294.2677917480469,293.1499938964844,293.1499938964844,280.3500061035156,26676.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836394548416138,1.0,0.0,0.0,3.4167020320892334,3.416722059249878,7.78946287027793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.42724609375,0.0,1784.2249755859375,1895.4371337890625,0.0,3250.677734375,1.0,1.0,0.0,3.0,1.0,0.0
12304620,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3661193847656,0.9972190260887146,0.3978581428527832,0.3585948646068573,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3662414550781,0.9630351662635804,0.3533010482788086,0.3352324366569519,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3661499023437,0.9848968386650084,0.3793599307537079,0.2660038769245147,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3665466308594,0.8971860408782959,0.2912663519382477,0.2769372165203094,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3670654296875,0.8225862979888916,0.2226231843233108,1.0075693130493164,284.3660888671875,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.18121337890625,284.3636779785156,1.0,0.4872002005577087,1.0,1.0,0.0,1.0,-2.6944968700408936,2.694490909576416,5.833756858919514e-06,2.079485416412353,0.9796893000602722,0.9796893000602722,0.0,87.01469421386719,85.0,37081.3359375,0.0,1517.0330810546875,1.0,280.3605041503906,282.9606018066406,291.88446044921875,294.3268127441406,293.1499938964844,293.1499938964844,280.04998779296875,26989.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946537375450134,1.0,0.0,0.0,3.4145395755767822,3.414559841156006,7.779606221447466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.9365234375,0.0,1784.3819580078125,1895.4371337890625,0.0,3353.700439453125,1.0,1.0,0.0,3.0,1.0,0.0
12304680,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3661193847656,0.9972190260887146,0.3978581428527832,0.3585948646068573,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3662414550781,0.9630351662635804,0.3533010482788086,0.3352324366569519,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3661499023437,0.9848968386650084,0.3793599307537079,0.2660038769245147,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3665466308594,0.8971860408782959,0.2912663519382477,0.2769372165203094,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3670654296875,0.8225862979888916,0.2226231843233108,1.0075693130493164,284.3660888671875,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.18121337890625,284.3636779785156,1.0,0.4872002005577087,1.0,1.0,0.0,1.0,-2.6944968700408936,2.694490909576416,5.833756858919514e-06,2.079485416412353,0.9796893000602722,0.9796893000602722,0.0,87.01469421386719,85.0,37081.3359375,0.0,1517.0330810546875,1.0,280.3605041503906,282.9606018066406,291.88446044921875,294.3268127441406,293.1499938964844,293.1499938964844,280.04998779296875,26989.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946537375450134,1.0,0.0,0.0,3.4145395755767822,3.414559841156006,7.779606221447466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.9365234375,0.0,1784.3819580078125,1895.4371337890625,0.0,3353.700439453125,1.0,1.0,0.0,3.0,1.0,0.0
