time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304740,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1632385253906,0.9931790828704834,0.39545938372612,0.3565287292003631,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16339111328125,0.9592166543006896,0.3528597354888916,0.3349126577377319,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1632995605469,0.980400025844574,0.3772423267364502,0.2645993530750274,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1636657714844,0.893197238445282,0.2904522716999054,0.276256263256073,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1641540527344,0.8182692527770996,0.2211345136165619,1.001254320144653,284.1632385253906,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1636962890625,284.1612548828125,1.0,0.486449122428894,1.0,1.0,0.0,1.0,-2.681516170501709,2.6815104484558105,5.777550086349947e-06,2.069403171539306,0.967584192752838,0.967584192752838,0.0,87.37895965576172,103.0,37925.453125,0.0,1500.677490234375,1.0,280.060546875,282.7217712402344,291.8810119628906,294.3766174316406,293.1499938964844,293.1499938964844,279.75,27430.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051891565322876,1.0,0.0,0.0,3.4114909172058105,3.411511182785034,7.765719942653959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.84033203125,0.0,1784.5987548828125,1895.4371337890625,0.0,3451.90478515625,1.0,1.0,0.0,3.0,1.0,0.0
12304800,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1632385253906,0.9931790828704834,0.39545938372612,0.3565287292003631,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16339111328125,0.9592166543006896,0.3528597354888916,0.3349126577377319,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1632995605469,0.980400025844574,0.3772423267364502,0.2645993530750274,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1636657714844,0.893197238445282,0.2904522716999054,0.276256263256073,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1641540527344,0.8182692527770996,0.2211345136165619,1.001254320144653,284.1632385253906,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1636962890625,284.1612548828125,1.0,0.486449122428894,1.0,1.0,0.0,1.0,-2.681516170501709,2.6815104484558105,5.777550086349947e-06,2.069403171539306,0.967584192752838,0.967584192752838,0.0,87.37895965576172,103.0,37925.453125,0.0,1500.677490234375,1.0,280.060546875,282.7217712402344,291.8810119628906,294.3766174316406,293.1499938964844,293.1499938964844,279.75,27430.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051891565322876,1.0,0.0,0.0,3.4114909172058105,3.411511182785034,7.765719942653959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.84033203125,0.0,1784.5987548828125,1895.4371337890625,0.0,3451.90478515625,1.0,1.0,0.0,3.0,1.0,0.0
12304860,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9627990722656,0.9650879502296448,0.3925764858722687,0.3543958663940429,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.96295166015625,0.9268529415130616,0.3521546423435211,0.334640234708786,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628601074219,0.949548840522766,0.3749490082263946,0.2632923424243927,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8655540943145752,0.2894242107868194,0.2756693065166473,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.96392822265625,0.7924013137817383,0.2195008099079132,0.9957014322280884,283.9627990722656,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1470031738281,283.9599609375,1.0,0.4902239739894867,1.0,1.0,0.0,1.0,-2.669691562652588,2.669685840606689,5.726340077671921e-06,2.060100078582764,0.9533419013023376,0.9533419013023376,0.0,94.86032104492188,103.0,38773.2734375,0.0,1518.4205322265625,1.0,279.7621154785156,282.48681640625,291.87628173828125,294.4278869628906,293.1499938964844,293.1499938964844,279.75,28004.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152623414993286,1.0,0.0,0.0,3.407522439956665,3.4075427055358887,7.747663062218635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.25390625,0.0,1784.872802734375,1895.4371337890625,0.0,3545.373779296875,1.0,1.0,0.0,3.0,1.0,0.0
12304920,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9604187011719,0.9635298252105712,0.3924610614776611,0.3543012738227844,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9605712890625,0.9252156615257264,0.3521251678466797,0.3346260488033294,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9604797363281,0.9478926062583924,0.3748553991317749,0.2632359564304352,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9608764648437,0.8642330169677734,0.2893809080123901,0.2756428122520447,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9614562988281,0.7911151647567749,0.2194318622350692,0.9954646825790404,283.9604187011719,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1463623046875,283.9578857421875,1.0,0.4904466569423675,1.0,1.0,0.0,1.0,-2.6691765785217285,2.66917085647583,5.72411818211549e-06,2.059696674346924,0.952783226966858,0.952783226966858,0.0,95.2731704711914,121.0,38770.87109375,0.0,1519.585693359375,1.0,279.7605895996094,282.4846496582031,291.873291015625,294.422119140625,293.1499938964844,293.1499938964844,279.45001220703125,28029.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915302574634552,1.0,0.0,0.0,3.407350778579712,3.407371282577514,7.746883170511865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.55322265625,0.0,1784.884521484375,1895.4371337890625,0.0,3545.74609375,1.0,1.0,0.0,3.0,1.0,0.0
12304980,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7533874511719,0.9200654029846193,0.3891833126544952,0.3519172072410583,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7535400390625,0.8868038058280945,0.3510946631431579,0.3342282474040985,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7534484863281,0.9049155116081238,0.3721987307071686,0.261808305978775,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538452148437,0.8318791389465332,0.2880502939224243,0.2749518752098083,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75445556640625,0.75906902551651,0.2175092548131942,0.9894818663597108,283.7533569335937,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1293334960937,283.750732421875,1.0,0.4972013831138611,1.0,1.0,0.0,1.0,-2.656099319458008,2.6560935974121094,5.667939149134327e-06,2.049495220184326,0.9351915121078492,0.9351915121078492,0.0,107.44539642333984,139.0,39657.6796875,0.0,1556.65380859375,1.0,279.46063232421875,282.2515563964844,291.8648376464844,294.4689025878906,293.1499938964844,293.1499938964844,279.1499938964844,28832.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252617955207824,1.0,0.0,0.0,3.4017837047576904,3.401804208755493,7.721589554421371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.234375,0.0,1785.2532958984375,1895.4371337890625,0.0,3637.63623046875,1.0,1.0,0.0,3.0,1.0,0.0
12305040,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7533874511719,0.9200654029846193,0.3891833126544952,0.3519172072410583,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7535400390625,0.8868038058280945,0.3510946631431579,0.3342282474040985,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7534484863281,0.9049155116081238,0.3721987307071686,0.261808305978775,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538452148437,0.8318791389465332,0.2880502939224243,0.2749518752098083,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75445556640625,0.75906902551651,0.2175092548131942,0.9894818663597108,283.7533569335937,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1293334960937,283.750732421875,1.0,0.4972013831138611,1.0,1.0,0.0,1.0,-2.656099319458008,2.6560935974121094,5.667939149134327e-06,2.049495220184326,0.9351915121078492,0.9351915121078492,0.0,107.44539642333984,139.0,39657.6796875,0.0,1556.65380859375,1.0,279.46063232421875,282.2515563964844,291.8648376464844,294.4689025878906,293.1499938964844,293.1499938964844,279.1499938964844,28832.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252617955207824,1.0,0.0,0.0,3.4017837047576904,3.401804208755493,7.721589554421371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.234375,0.0,1785.2532958984375,1895.4371337890625,0.0,3637.63623046875,1.0,1.0,0.0,3.0,1.0,0.0
12305100,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6090393066406,0.8999553322792053,0.3874686658382416,0.3507148325443268,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6096496582031,0.8696272373199463,0.3504910171031952,0.333997517824173,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6093139648437,0.8865217566490173,0.3707965910434723,0.2610836625099182,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.61102294921875,0.8168841004371643,0.2873081862926483,0.2745823562145233,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6136169433594,0.7445396184921265,0.2164837419986724,0.98641437292099,283.6089782714844,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.12060546875,283.5978088378906,1.0,0.5012141466140747,1.0,1.0,0.0,1.0,-2.649376630783081,2.6493709087371826,5.6391540965705644e-06,2.0442450046539307,0.924866020679474,0.924866020679474,0.0,114.54499053955078,139.0,40481.8828125,0.0,1579.3616943359375,1.0,279.20855712890625,282.0777893066406,291.8824462890625,294.5855712890625,293.1499938964844,293.1499938964844,279.1499938964844,29333.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323126077651978,1.0,0.0,0.0,3.3983094692230225,3.398329973220825,7.705825737502892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.455078125,0.0,1785.4744873046875,1895.4371337890625,0.0,3702.3203125,1.0,1.0,0.0,3.0,1.0,0.0
12305160,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5438232421875,0.8819844126701355,0.385647177696228,0.3493880927562713,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5439758300781,0.8536731600761414,0.3497837781906128,0.3336658179759979,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5438842773437,0.8692121505737305,0.3692920804023742,0.2602793276309967,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5443115234375,0.8017021417617798,0.2864770293235779,0.2741312980651855,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5449523925781,0.7311289310455322,0.2153848111629486,0.983062207698822,283.5438232421875,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1111145019531,283.5410461425781,1.0,0.5054801106452942,1.0,1.0,0.0,1.0,-2.641847848892212,2.641842126846313,5.607026196230436e-06,2.0383753776550293,0.9147891402244568,0.9147891402244568,0.0,122.21248626708984,157.0,40501.5078125,0.0,1603.37109375,1.0,279.16070556640625,282.01727294921875,291.8537902832031,294.5115966796875,293.1499938964844,293.1499938964844,278.8500061035156,29906.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935049831867218,1.0,0.0,0.0,3.3943331241607666,3.3943536281585693,7.687802394684695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.01904296875,0.0,1785.7191162109375,1895.4371337890625,0.0,3727.33935546875,1.0,1.0,0.0,3.0,1.0,0.0
12305220,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3319396972656,0.8508894443511963,0.3818911612033844,0.3467209935188293,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3320617675781,0.8265065550804138,0.3482145667076111,0.3329183161258697,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3320007324219,0.8396363854408264,0.3661609590053558,0.2586365342140198,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3324279785156,0.7737708687782288,0.2846839129924774,0.2731613516807556,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.33306884765625,0.7062722444534302,0.2130850553512573,0.9761269092559814,283.3319091796875,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.09295654296875,283.3290100097656,1.0,0.514541745185852,1.0,1.0,0.0,1.0,-2.626272439956665,2.6262669563293457,5.540824076888384e-06,2.026219129562378,0.8915464282035828,0.8915464282035828,0.0,138.54110717773438,145.0,41298.33203125,0.0,1654.6650390625,1.0,278.8607788085937,281.78204345703125,291.8397216796875,294.54864501953125,293.1499938964844,293.1499938964844,279.1499938964844,31340.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444339871406556,1.0,0.0,0.0,3.384345054626465,3.3843657970428467,7.642625519110879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.767578125,0.0,1786.2943115234375,1895.4371337890625,0.0,3812.68359375,1.0,1.0,0.0,3.0,1.0,0.0
12305280,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3319396972656,0.8508894443511963,0.3818911612033844,0.3467209935188293,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3320617675781,0.8265065550804138,0.3482145667076111,0.3329183161258697,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3320007324219,0.8396363854408264,0.3661609590053558,0.2586365342140198,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3324279785156,0.7737708687782288,0.2846839129924774,0.2731613516807556,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.33306884765625,0.7062722444534302,0.2130850553512573,0.9761269092559814,283.3319091796875,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.09295654296875,283.3290100097656,1.0,0.514541745185852,1.0,1.0,0.0,1.0,-2.626272439956665,2.6262669563293457,5.540824076888384e-06,2.026219129562378,0.8915464282035828,0.8915464282035828,0.0,138.54110717773438,145.0,41298.33203125,0.0,1654.6650390625,1.0,278.8607788085937,281.78204345703125,291.8397216796875,294.54864501953125,293.1499938964844,293.1499938964844,279.1499938964844,31340.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444339871406556,1.0,0.0,0.0,3.384345054626465,3.3843657970428467,7.642625519110879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.767578125,0.0,1786.2943115234375,1895.4371337890625,0.0,3812.68359375,1.0,1.0,0.0,3.0,1.0,0.0
12305340,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4852294921875,0.8419589400291443,0.3798054456710815,0.3445157706737518,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.48516845703125,0.8191362023353577,0.347660094499588,0.3322309553623199,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4851989746094,0.8311947584152222,0.3643185794353485,0.2571726739406585,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4849853515625,0.7659404873847961,0.2837574481964111,0.2721705734729767,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4846496582031,0.6977635025978088,0.2114979177713394,0.9686999320983888,283.4852600097656,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.0867614746094,283.4864807128906,1.0,0.514970064163208,1.0,1.0,0.0,1.0,-2.610917091369629,2.6109116077423096,5.475752459460637e-06,2.014141082763672,0.8732073903083801,0.8732073903083801,0.0,143.088134765625,133.0,40049.59375,0.0,1653.1953125,1.0,279.13983154296875,281.972900390625,291.734375,294.29559326171875,293.1499938964844,293.1499938964844,279.45001220703125,32712.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290611147880554,1.0,0.0,0.0,3.374765396118164,3.374786376953125,7.599420541737345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.794921875,0.0,1786.79296875,1895.4371337890625,0.0,3672.532470703125,1.0,1.0,0.0,3.0,1.0,0.0
12305400,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4852294921875,0.8419589400291443,0.3798054456710815,0.3445157706737518,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.48516845703125,0.8191362023353577,0.347660094499588,0.3322309553623199,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4851989746094,0.8311947584152222,0.3643185794353485,0.2571726739406585,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4849853515625,0.7659404873847961,0.2837574481964111,0.2721705734729767,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4846496582031,0.6977635025978088,0.2114979177713394,0.9686999320983888,283.4852600097656,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.0867614746094,283.4864807128906,1.0,0.514970064163208,1.0,1.0,0.0,1.0,-2.610917091369629,2.6109116077423096,5.475752459460637e-06,2.014141082763672,0.8732073903083801,0.8732073903083801,0.0,143.088134765625,133.0,40049.59375,0.0,1653.1953125,1.0,279.13983154296875,281.972900390625,291.734375,294.29559326171875,293.1499938964844,293.1499938964844,279.45001220703125,32712.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290611147880554,1.0,0.0,0.0,3.374765396118164,3.374786376953125,7.599420541737345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.794921875,0.0,1786.79296875,1895.4371337890625,0.0,3672.532470703125,1.0,1.0,0.0,3.0,1.0,0.0
12305460,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6700439453125,0.8458932042121887,0.3792453408241272,0.3436305820941925,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6699523925781,0.8237425088882446,0.3482926785945892,0.3324605822563171,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6700134277344,0.8350738286972046,0.3639030456542969,0.2565803229808807,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66973876953125,0.770210325717926,0.2839570343494415,0.2719947695732116,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6692810058594,0.7009654641151428,0.210932195186615,0.9645086526870728,283.6700439453125,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.0931701660156,283.6717834472656,1.0,0.5115552544593811,1.0,1.0,0.0,1.0,-2.60416316986084,2.6041576862335205,5.447028343041893e-06,2.0087177753448486,0.8576170802116394,0.8576170802116394,0.0,139.52015686035156,121.0,38831.95703125,0.0,1627.8282470703125,1.0,279.43902587890625,282.1927185058594,291.7015686035156,294.16668701171875,293.1499938964844,293.1499938964844,279.75,34027.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110634326934814,1.0,0.0,0.0,3.365549802780152,3.3655707836151123,7.557973162874987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.431640625,0.0,1787.224365234375,1895.4371337890625,0.0,3506.469970703125,1.0,1.0,0.0,3.0,1.0,0.0
12305520,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6700439453125,0.8458932042121887,0.3792453408241272,0.3436305820941925,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6699523925781,0.8237425088882446,0.3482926785945892,0.3324605822563171,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6700134277344,0.8350738286972046,0.3639030456542969,0.2565803229808807,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66973876953125,0.770210325717926,0.2839570343494415,0.2719947695732116,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6692810058594,0.7009654641151428,0.210932195186615,0.9645086526870728,283.6700439453125,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.0931701660156,283.6717834472656,1.0,0.5115552544593811,1.0,1.0,0.0,1.0,-2.60416316986084,2.6041576862335205,5.447028343041893e-06,2.0087177753448486,0.8576170802116394,0.8576170802116394,0.0,139.52015686035156,121.0,38831.95703125,0.0,1627.8282470703125,1.0,279.43902587890625,282.1927185058594,291.7015686035156,294.16668701171875,293.1499938964844,293.1499938964844,279.75,34027.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110634326934814,1.0,0.0,0.0,3.365549802780152,3.3655707836151123,7.557973162874987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.431640625,0.0,1787.224365234375,1895.4371337890625,0.0,3506.469970703125,1.0,1.0,0.0,3.0,1.0,0.0
12305580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8597412109375,0.8572068214416504,0.3793640434741974,0.3433244824409485,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8596496582031,0.8351777195930481,0.3495772182941437,0.3332356214523315,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8597106933594,0.8461054563522339,0.3642346858978271,0.2564785480499267,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8594055175781,0.7816205024719238,0.2848191857337951,0.2723709046840668,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8589172363281,0.7109320163726807,0.2110325694084167,0.9628645777702332,283.8597412109375,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.10552978515625,283.86163330078125,1.0,0.5061398148536682,1.0,1.0,0.0,1.0,-2.603076696395874,2.6030712127685547,5.442159817903303e-06,2.0077195167541504,0.844593346118927,0.844593346118927,0.0,131.84349060058594,109.0,37664.4140625,0.0,1592.246337890625,1.0,279.7388916015625,282.41632080078125,291.6911926269531,294.07958984375,293.1499938964844,293.1499938964844,280.04998779296875,35251.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895122766494751,1.0,0.0,0.0,3.356951713562012,3.356972932815552,7.519405471612117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.45458984375,0.0,1787.5841064453125,1895.4371337890625,0.0,3358.080322265625,1.0,1.0,0.0,3.0,1.0,0.0
12305640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8597412109375,0.8572068214416504,0.3793640434741974,0.3433244824409485,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8596496582031,0.8351777195930481,0.3495772182941437,0.3332356214523315,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8597106933594,0.8461054563522339,0.3642346858978271,0.2564785480499267,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8594055175781,0.7816205024719238,0.2848191857337951,0.2723709046840668,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8589172363281,0.7109320163726807,0.2110325694084167,0.9628645777702332,283.8597412109375,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.10552978515625,283.86163330078125,1.0,0.5061398148536682,1.0,1.0,0.0,1.0,-2.603076696395874,2.6030712127685547,5.442159817903303e-06,2.0077195167541504,0.844593346118927,0.844593346118927,0.0,131.84349060058594,109.0,37664.4140625,0.0,1592.246337890625,1.0,279.7388916015625,282.41632080078125,291.6911926269531,294.07958984375,293.1499938964844,293.1499938964844,280.04998779296875,35251.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895122766494751,1.0,0.0,0.0,3.356951713562012,3.356972932815552,7.519405471612117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.45458984375,0.0,1787.5841064453125,1895.4371337890625,0.0,3358.080322265625,1.0,1.0,0.0,3.0,1.0,0.0
12305700,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942932128906,0.8650438189506531,0.3795521855354309,0.3432513475418091,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.99383544921875,0.8428968787193298,0.3503602147102356,0.333728015422821,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940795898437,0.8537466526031494,0.3645548522472381,0.2565144896507263,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9925231933594,0.7893866896629333,0.2853962182998657,0.2726723551750183,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.7174118161201477,0.2112433016300201,0.9626567363739014,283.994384765625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.11260986328125,284.0048217773437,1.0,0.5030058026313782,1.0,1.0,0.0,1.0,-2.6037347316741943,2.603729248046875,5.44478007213911e-06,2.0081615447998047,0.8395089507102966,0.8395089507102966,0.0,127.15599822998048,109.0,36766.81640625,0.0,1572.3575439453125,1.0,279.9900207519531,282.58868408203125,291.662841796875,293.9481201171875,293.1499938964844,293.1499938964844,280.04998779296875,35806.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857277631759644,1.0,0.0,0.0,3.353041648864746,3.353062868118286,7.501899403905554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.3076171875,0.0,1787.7342529296875,1895.4371337890625,0.0,3270.232177734375,1.0,1.0,0.0,3.0,1.0,0.0
12305760,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0509033203125,0.8746169805526733,0.3798740804195404,0.3433296978473663,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0508117675781,0.8522397875785828,0.3512602150440216,0.3343435227870941,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.05084228515625,0.8630825877189636,0.3650071024894714,0.2566573619842529,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.050537109375,0.7986774444580078,0.2860855758190155,0.2730874121189117,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04998779296875,0.7248685956001282,0.2115688472986221,0.9629669785499572,284.0509033203125,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1205444335937,284.0530700683594,1.0,0.4997181296348572,1.0,1.0,0.0,1.0,-2.6056101322174072,2.605604648590088,5.452491222968092e-06,2.0095415115356445,0.8341293334960938,0.8341293334960938,0.0,122.02056884765624,97.0,36602.5859375,0.0,1552.1417236328125,1.0,280.0387878417969,282.64825439453125,291.6816711425781,294.0037841796875,293.1499938964844,293.1499938964844,280.3500061035156,36263.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812294602394104,1.0,0.0,0.0,3.3464012145996094,3.3464226722717285,7.472214633708063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.21142578125,0.0,1783.12353515625,1895.4371337890625,0.0,3228.101806640625,0.9988431930541992,1.0,0.0,3.0,1.0,0.0
12305820,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2489013671875,0.8984388113021851,0.3806928396224975,0.343572735786438,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2488098144531,0.8757283687591553,0.3532393276691437,0.335696667432785,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.24884033203125,0.8865423202514648,0.3661122620105743,0.2570425271987915,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2485046386719,0.8204208612442017,0.2876447737216949,0.2740490138530731,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2478942871094,0.7429134249687195,0.2124228328466415,0.9643599987030028,284.2489013671875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.13677978515625,284.2513427734375,1.0,0.4928205013275146,1.0,1.0,0.0,1.0,-2.6108179092407227,2.610812425613404,5.474068984767655e-06,2.013439893722534,0.8263479471206665,0.8263479471206665,0.0,111.05308532714844,85.0,35548.57421875,0.0,1510.501953125,1.0,280.3385925292969,282.8909912109375,291.6669311523437,293.9253845214844,293.1499938964844,293.1499938964844,280.6499938964844,36721.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685755729675293,1.0,0.0,0.0,3.321925163269043,3.321946144104004,7.363308327512641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.70751953125,0.0,1754.07275390625,1895.4371337890625,0.0,3109.447998046875,0.993174970149994,1.0,0.0,3.0,1.0,0.0
12305880,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2489013671875,0.8984388113021851,0.3806928396224975,0.343572735786438,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2488098144531,0.8757283687591553,0.3532393276691437,0.335696667432785,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.24884033203125,0.8865423202514648,0.3661122620105743,0.2570425271987915,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2485046386719,0.8204208612442017,0.2876447737216949,0.2740490138530731,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2478942871094,0.7429134249687195,0.2124228328466415,0.9643599987030028,284.2489013671875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.13677978515625,284.2513427734375,1.0,0.4928205013275146,1.0,1.0,0.0,1.0,-2.6108179092407227,2.610812425613404,5.474068984767655e-06,2.013439893722534,0.8263479471206665,0.8263479471206665,0.0,111.05308532714844,85.0,35548.57421875,0.0,1510.501953125,1.0,280.3385925292969,282.8909912109375,291.6669311523437,293.9253845214844,293.1499938964844,293.1499938964844,280.6499938964844,36721.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685755729675293,1.0,0.0,0.0,3.321925163269043,3.321946144104004,7.363308327512641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.70751953125,0.0,1754.07275390625,1895.4371337890625,0.0,3109.447998046875,0.993174970149994,1.0,0.0,3.0,1.0,0.0
12305940,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.44842529296875,0.9326730370521544,0.3817848861217499,0.3440430760383606,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4483337402344,0.9074684381484984,0.3554675579071045,0.3372672200202942,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4483947753906,0.9189997911453248,0.3675036132335663,0.2576142847537994,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4480285644531,0.8473779559135437,0.289444237947464,0.2752208113670349,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4474182128906,0.7677903175354004,0.213532343506813,0.9668289422988892,284.4484558105469,284.95001220703125,296.7984924316406,288.6952514648437,296.79962158203125,297.1535339355469,284.4508972167969,1.0,0.4857437014579773,1.0,1.0,0.0,1.0,-2.618329763412476,2.618324279785156,5.505397894012276e-06,2.019126415252685,0.8212391138076782,0.8212391138076782,0.0,99.45176696777344,73.0,34501.94921875,0.0,1468.9649658203125,1.0,280.6382751464844,283.1356506347656,291.6466369628906,293.84185791015625,293.1499938964844,293.1499938964844,280.95001220703125,36811.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562493920326233,1.0,0.0,0.0,3.294898509979248,3.29491925239563,7.243982054205844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.8359375,0.0,1718.36181640625,1895.4371337890625,0.0,2993.834716796875,0.9863581657409668,1.0,0.0,3.0,1.0,0.0
12306000,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.44842529296875,0.9326730370521544,0.3817848861217499,0.3440430760383606,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4483337402344,0.9074684381484984,0.3554675579071045,0.3372672200202942,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4483947753906,0.9189997911453248,0.3675036132335663,0.2576142847537994,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4480285644531,0.8473779559135437,0.289444237947464,0.2752208113670349,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4474182128906,0.7677903175354004,0.213532343506813,0.9668289422988892,284.4484558105469,284.95001220703125,296.7984924316406,288.6952514648437,296.79962158203125,297.1535339355469,284.4508972167969,1.0,0.4857437014579773,1.0,1.0,0.0,1.0,-2.618329763412476,2.618324279785156,5.505397894012276e-06,2.019126415252685,0.8212391138076782,0.8212391138076782,0.0,99.45176696777344,73.0,34501.94921875,0.0,1468.9649658203125,1.0,280.6382751464844,283.1356506347656,291.6466369628906,293.84185791015625,293.1499938964844,293.1499938964844,280.95001220703125,36811.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562493920326233,1.0,0.0,0.0,3.294898509979248,3.29491925239563,7.243982054205844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.8359375,0.0,1718.36181640625,1895.4371337890625,0.0,2993.834716796875,0.9863581657409668,1.0,0.0,3.0,1.0,0.0
12306060,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6454467773437,0.9767493605613708,0.3831026256084442,0.344708651304245,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453552246094,0.9546783566474916,0.3578981459140777,0.3390222489833832,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453857421875,0.9651437997817992,0.3691311776638031,0.2583464086055755,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6450500488281,0.8857564330101013,0.2914373874664306,0.2765690386295318,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444702148437,0.803076982498169,0.2148465365171432,0.9701903462409972,284.6454772949219,284.95001220703125,296.74365234375,288.6718139648437,296.744873046875,297.1700439453125,284.6477966308594,1.0,0.4786486327648163,1.0,1.0,0.0,1.0,-2.6277756690979004,2.627769947052002,5.544994110096013e-06,2.026313781738281,0.8187394738197327,0.8187394738197327,0.0,87.50700378417969,91.0,33471.8203125,0.0,1428.2222900390625,1.0,280.9379577636719,283.3773498535156,291.6230773925781,293.75567626953125,293.1499938964844,293.1499938964844,281.25,36676.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438536524772644,1.0,0.0,0.0,3.2725234031677246,3.272543907165528,7.145931135710271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.8349609375,0.0,1687.1431884765625,1895.4371337890625,0.0,2877.739990234375,0.980433225631714,1.0,0.0,3.0,1.0,0.0
12306120,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6454467773437,0.9767493605613708,0.3831026256084442,0.344708651304245,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453552246094,0.9546783566474916,0.3578981459140777,0.3390222489833832,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453857421875,0.9651437997817992,0.3691311776638031,0.2583464086055755,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6450500488281,0.8857564330101013,0.2914373874664306,0.2765690386295318,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444702148437,0.803076982498169,0.2148465365171432,0.9701903462409972,284.6454772949219,284.95001220703125,296.74365234375,288.6718139648437,296.744873046875,297.1700439453125,284.6477966308594,1.0,0.4786486327648163,1.0,1.0,0.0,1.0,-2.6277756690979004,2.627769947052002,5.544994110096013e-06,2.026313781738281,0.8187394738197327,0.8187394738197327,0.0,87.50700378417969,91.0,33471.8203125,0.0,1428.2222900390625,1.0,280.9379577636719,283.3773498535156,291.6230773925781,293.75567626953125,293.1499938964844,293.1499938964844,281.25,36676.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438536524772644,1.0,0.0,0.0,3.2725234031677246,3.272543907165528,7.145931135710271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.8349609375,0.0,1687.1431884765625,1895.4371337890625,0.0,2877.739990234375,0.980433225631714,1.0,0.0,3.0,1.0,0.0
12306180,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9819210171699524,0.3845783770084381,0.3459532558917999,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.9617531895637512,0.3604709804058075,0.3413674235343933,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.971096396446228,0.370937168598175,0.2595385611057281,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.89215087890625,0.2935633659362793,0.2784995138645172,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.8086439967155457,0.2162995636463165,0.9763510823249816,284.84149169921875,284.95001220703125,296.6848449707031,288.647216796875,296.6861267089844,297.1852722167969,284.843994140625,1.0,0.4810946583747864,1.0,1.0,0.0,1.0,-2.643237352371216,2.6432316303253174,5.6101671361830086e-06,2.038104057312012,0.8188361525535583,0.8188361525535583,0.0,86.87843322753906,109.0,32510.625,0.0,1446.138916015625,1.0,281.2377319335937,283.61724853515625,291.59832763671875,293.6709289550781,293.1499938964844,293.1499938964844,281.54998779296875,36406.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313753008842468,1.0,0.0,0.0,3.259049415588379,3.2590699195861816,7.087208473421924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.86669921875,0.0,1666.69482421875,1895.4371337890625,0.0,2761.25244140625,0.9766154289245604,1.0,0.0,3.0,1.0,0.0
12306240,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9819210171699524,0.3845783770084381,0.3459532558917999,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.9617531895637512,0.3604709804058075,0.3413674235343933,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.971096396446228,0.370937168598175,0.2595385611057281,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.89215087890625,0.2935633659362793,0.2784995138645172,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.8086439967155457,0.2162995636463165,0.9763510823249816,284.84149169921875,284.95001220703125,296.6848449707031,288.647216796875,296.6861267089844,297.1852722167969,284.843994140625,1.0,0.4810946583747864,1.0,1.0,0.0,1.0,-2.643237352371216,2.6432316303253174,5.6101671361830086e-06,2.038104057312012,0.8188361525535583,0.8188361525535583,0.0,86.87843322753906,109.0,32510.625,0.0,1446.138916015625,1.0,281.2377319335937,283.61724853515625,291.59832763671875,293.6709289550781,293.1499938964844,293.1499938964844,281.54998779296875,36406.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313753008842468,1.0,0.0,0.0,3.259049415588379,3.2590699195861816,7.087208473421924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.86669921875,0.0,1666.69482421875,1895.4371337890625,0.0,2761.25244140625,0.9766154289245604,1.0,0.0,3.0,1.0,0.0
12306300,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.97383713722229,0.3853312730789184,0.3466806411743164,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9530857801437378,0.3617759644985199,0.3426657021045685,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.962509036064148,0.3718700110912323,0.2602331340312958,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8844130039215088,0.2946407794952392,0.2795908451080322,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8016505241394043,0.2170399725437164,0.980054259300232,284.9818725585937,284.95001220703125,296.654052734375,288.6344909667969,296.6553649902344,297.1922607421875,284.9927673339844,1.0,0.4844075739383697,1.0,1.0,0.0,1.0,-2.652265787124634,2.6522603034973145,5.648491878673667e-06,2.0450334548950195,0.8203926682472229,0.8203926682472229,0.0,89.65730285644531,109.0,31815.517578125,0.0,1470.908203125,1.0,281.4867858886719,283.79791259765625,291.5624084472656,293.5438537597656,293.1499938964844,293.1499938964844,281.54998779296875,36222.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823077380657196,1.0,0.0,0.0,3.2563483715057373,3.256368637084961,7.07546519151947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.2978515625,0.0,1661.3544921875,1895.4371337890625,0.0,2684.1025390625,0.9757254123687744,1.0,0.0,3.0,1.0,0.0
12306360,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9614065289497375,0.3861705660820007,0.3475762605667114,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9399136900901794,0.3631429672241211,0.3440985083580017,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.949432134628296,0.3728810548782348,0.2610428631305694,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.873336136341095,0.2957694232463836,0.2808007001876831,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7914966940879822,0.2178215086460113,0.9842421412467957,285.04302978515625,284.95001220703125,296.6224060058594,288.6215209960937,296.6237487792969,297.1994323730469,285.0452880859375,1.0,0.4887507557868957,1.0,1.0,0.0,1.0,-2.6625216007232666,2.662515878677368,5.692192644346505e-06,2.052909135818481,0.8216751217842102,0.8216751217842102,0.0,93.75037384033205,127.0,31744.2890625,0.0,1503.4892578125,1.0,281.5377197265625,283.862060546875,291.5770263671875,293.5997619628906,293.1499938964844,293.1499938964844,281.8500061035156,36048.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196931481361389,1.0,0.0,0.0,3.257290363311768,3.257310628890991,7.079559622980014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.95556640625,0.0,1660.8974609375,1895.4371337890625,0.0,2652.7265625,0.9756927490234376,1.0,0.0,3.0,1.0,0.0
12306420,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.9275141954421996,0.38785320520401,0.3494543433189392,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387084960937,0.9070861339569092,0.3658929467201233,0.3470830023288727,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.9154513478279114,0.3749330043792724,0.2627571225166321,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.8471639156341553,0.2980353832244873,0.2833373546600342,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7670309543609619,0.2193888425827026,0.9931846261024476,285.2388000488281,284.95001220703125,296.55670166015625,288.5948486328125,296.55810546875,297.2125244140625,285.24078369140625,1.0,0.4995766282081604,1.0,1.0,0.0,1.0,-2.6842169761657715,2.684211254119873,5.785252596979262e-06,2.069597244262696,0.8270878195762634,0.8270878195762634,0.0,105.07970428466795,145.0,30992.025390625,0.0,1585.425537109375,1.0,281.8376770019531,284.09967041015625,291.55584716796875,293.5328674316406,293.1499938964844,293.1499938964844,282.1499938964844,35658.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091717958450317,1.0,0.0,0.0,3.2682409286499023,3.268261432647705,7.127241588023026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.18408203125,0.0,1671.5203857421875,1895.4371337890625,0.0,2555.568359375,0.9780028462409972,1.0,0.0,3.0,1.0,0.0
12306480,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.9275141954421996,0.38785320520401,0.3494543433189392,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387084960937,0.9070861339569092,0.3658929467201233,0.3470830023288727,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.9154513478279114,0.3749330043792724,0.2627571225166321,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.8471639156341553,0.2980353832244873,0.2833373546600342,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7670309543609619,0.2193888425827026,0.9931846261024476,285.2388000488281,284.95001220703125,296.55670166015625,288.5948486328125,296.55810546875,297.2125244140625,285.24078369140625,1.0,0.4995766282081604,1.0,1.0,0.0,1.0,-2.6842169761657715,2.684211254119873,5.785252596979262e-06,2.069597244262696,0.8270878195762634,0.8270878195762634,0.0,105.07970428466795,145.0,30992.025390625,0.0,1585.425537109375,1.0,281.8376770019531,284.09967041015625,291.55584716796875,293.5328674316406,293.1499938964844,293.1499938964844,282.1499938964844,35658.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091717958450317,1.0,0.0,0.0,3.2682409286499023,3.268261432647705,7.127241588023026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.18408203125,0.0,1671.5203857421875,1895.4371337890625,0.0,2555.568359375,0.9780028462409972,1.0,0.0,3.0,1.0,0.0
12306540,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.8947131037712097,0.3896186649799347,0.3515032529830932,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.8779551982879639,0.3687129020690918,0.3502379059791565,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.8847616910934448,0.3770805299282074,0.2646151483058929,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.8224416375160217,0.3003540337085724,0.2860288918018341,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.7438886165618896,0.220993086695671,1.0027971267700195,285.43359375,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.224609375,285.4366149902344,1.0,0.5122380256652832,1.0,1.0,0.0,1.0,-2.7074875831604004,2.707481622695923,5.885940481675789e-06,2.087512969970703,0.8350754380226135,0.8350754380226135,0.0,119.20686340332033,163.0,30289.123046875,0.0,1683.848388671875,1.0,282.13787841796875,284.3323669433594,291.5316772460937,293.4651184082031,293.1499938964844,293.1499938964844,282.45001220703125,35260.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992805242538452,1.0,0.0,0.0,3.292015790939331,3.292036294937134,7.231312224575959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.9072265625,0.0,1699.22216796875,1895.4371337890625,0.0,2464.848876953125,0.9836246371269226,1.0,0.0,3.0,1.0,0.0
