time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306600,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.8947131037712097,0.3896186649799347,0.3515032529830932,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.8779551982879639,0.3687129020690918,0.3502379059791565,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.8847616910934448,0.3770805299282074,0.2646151483058929,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.8224416375160217,0.3003540337085724,0.2860288918018341,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.7438886165618896,0.220993086695671,1.0027971267700195,285.43359375,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.224609375,285.4366149902344,1.0,0.5122380256652832,1.0,1.0,0.0,1.0,-2.7074875831604004,2.707481622695923,5.885940481675789e-06,2.087512969970703,0.8350754380226135,0.8350754380226135,0.0,119.20686340332033,163.0,30289.123046875,0.0,1683.848388671875,1.0,282.13787841796875,284.3323669433594,291.5316772460937,293.4651184082031,293.1499938964844,293.1499938964844,282.45001220703125,35260.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992805242538452,1.0,0.0,0.0,3.292015790939331,3.292036294937134,7.231312224575959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.9072265625,0.0,1699.22216796875,1895.4371337890625,0.0,2464.848876953125,0.9836246371269226,1.0,0.0,3.0,1.0,0.0
12306660,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519775390625,0.8681146502494812,0.3916664719581604,0.3538130521774292,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519470214844,0.8532805442810059,0.371737539768219,0.3536098301410675,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519470214844,0.8590958118438721,0.3794787228107452,0.2666615545749664,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517028808594,0.7997883558273315,0.3028391301631927,0.2889070808887481,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512451171875,0.724539577960968,0.2227239310741424,1.013145923614502,285.6520080566406,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2369689941406,285.65380859375,1.0,0.52594393491745,1.0,1.0,0.0,1.0,-2.7326674461364746,2.732661485671997,5.995872015773784e-06,2.106899738311768,0.8462026119232178,0.8462026119232178,0.0,134.98204040527344,181.0,29769.90234375,0.0,1794.464111328125,1.0,282.4382629394531,284.5715637207031,291.5096435546875,293.4093933105469,293.1499938964844,293.1499938964844,282.75,34835.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790461003780365,1.0,0.0,0.0,3.329461097717285,3.329481840133667,7.396753858301963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.41748046875,0.0,1745.6148681640625,1895.4371337890625,0.0,2384.552001953125,0.99277001619339,1.0,0.0,3.0,1.0,0.0
12306720,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519775390625,0.8681146502494812,0.3916664719581604,0.3538130521774292,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519470214844,0.8532805442810059,0.371737539768219,0.3536098301410675,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519470214844,0.8590958118438721,0.3794787228107452,0.2666615545749664,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517028808594,0.7997883558273315,0.3028391301631927,0.2889070808887481,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512451171875,0.724539577960968,0.2227239310741424,1.013145923614502,285.6520080566406,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2369689941406,285.65380859375,1.0,0.52594393491745,1.0,1.0,0.0,1.0,-2.7326674461364746,2.732661485671997,5.995872015773784e-06,2.106899738311768,0.8462026119232178,0.8462026119232178,0.0,134.98204040527344,181.0,29769.90234375,0.0,1794.464111328125,1.0,282.4382629394531,284.5715637207031,291.5096435546875,293.4093933105469,293.1499938964844,293.1499938964844,282.75,34835.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790461003780365,1.0,0.0,0.0,3.329461097717285,3.329481840133667,7.396753858301963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.41748046875,0.0,1745.6148681640625,1895.4371337890625,0.0,2384.552001953125,0.99277001619339,1.0,0.0,3.0,1.0,0.0
12306780,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694152832031,0.8464444875717163,0.3939529657363891,0.3563922941684723,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8693542480469,0.8333721160888672,0.3749570548534393,0.3572125732898712,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.8383474349975586,0.3821060955524444,0.2689055800437927,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690795898437,0.7797873616218567,0.3054875135421753,0.2919838726520538,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685302734375,0.707348644733429,0.2245872020721435,1.024284839630127,285.86944580078125,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2496032714844,285.87176513671875,1.0,0.5402321815490723,1.0,1.0,0.0,1.0,-2.759875535964966,2.7598695755004883,6.115843916632002e-06,2.127868413925171,0.8602120280265808,0.8602120280265808,0.0,151.75350952148438,169.0,29241.109375,0.0,1914.9005126953125,1.0,282.7387390136719,284.8109741210937,291.4869079589844,293.35516357421875,293.1499938964844,293.1499938964844,283.04998779296875,34130.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78294837474823,1.0,0.0,0.0,3.364708423614502,3.364729404449463,7.55419421238912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.14794921875,0.0,1787.0867919921875,1895.4371337890625,0.0,2316.652099609375,1.0,1.0,0.0,3.0,1.0,0.0
12306840,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694152832031,0.8464444875717163,0.3939529657363891,0.3563922941684723,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8693542480469,0.8333721160888672,0.3749570548534393,0.3572125732898712,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.8383474349975586,0.3821060955524444,0.2689055800437927,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690795898437,0.7797873616218567,0.3054875135421753,0.2919838726520538,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685302734375,0.707348644733429,0.2245872020721435,1.024284839630127,285.86944580078125,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2496032714844,285.87176513671875,1.0,0.5402321815490723,1.0,1.0,0.0,1.0,-2.759875535964966,2.7598695755004883,6.115843916632002e-06,2.127868413925171,0.8602120280265808,0.8602120280265808,0.0,151.75350952148438,169.0,29241.109375,0.0,1914.9005126953125,1.0,282.7387390136719,284.8109741210937,291.4869079589844,293.35516357421875,293.1499938964844,293.1499938964844,283.04998779296875,34130.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78294837474823,1.0,0.0,0.0,3.364708423614502,3.364729404449463,7.55419421238912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.14794921875,0.0,1787.0867919921875,1895.4371337890625,0.0,2316.652099609375,1.0,1.0,0.0,3.0,1.0,0.0
12306900,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321960449219,0.8428289294242859,0.3951759338378906,0.357540875673294,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318908691406,0.8302562832832336,0.376632958650589,0.3588716685771942,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0320129394531,0.8349717259407043,0.3834963142871856,0.2699256837368011,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.7766329050064087,0.3068673312664032,0.293375551700592,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.7043833136558533,0.2255642712116241,1.0291433334350586,286.03240966796875,284.95001220703125,296.3060913085937,288.4954528808594,296.3076171875,297.255859375,286.0439147949219,1.0,0.5436556935310364,1.0,1.0,0.0,1.0,-2.77199125289917,2.7719850540161133,6.16976831224747e-06,2.137260913848877,0.8689945340156555,0.8689945340156555,0.0,155.64064025878906,169.0,28681.669921875,0.0,1952.3314208984373,1.0,282.9903564453125,285.0006103515625,291.446044921875,293.2325744628906,293.1499938964844,293.1499938964844,283.04998779296875,33439.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767852544784546,1.0,0.0,0.0,3.36967134475708,3.369692325592041,7.57649615934497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.34716796875,0.0,1787.037353515625,1895.4371337890625,0.0,2261.3251953125,1.0,1.0,0.0,3.0,1.0,0.0
12306960,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09747314453125,0.8429109454154968,0.3965620994567871,0.3587851524353027,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.097412109375,0.8306548595428467,0.3784304857254028,0.3605663776397705,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0974426269531,0.8351728916168213,0.3850273489952087,0.2709908485412597,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09716796875,0.7770575881004333,0.3083542287349701,0.2947803735733032,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966186523437,0.7047529816627502,0.2266331017017364,1.0339457988739014,286.0975036621094,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2630615234375,286.099609375,1.0,0.5457316637039185,1.0,1.0,0.0,1.0,-2.7842633724212646,2.784257173538208,6.2245153458206914e-06,2.146721363067627,0.877353310585022,0.877353310585022,0.0,156.75823974609375,157.0,28649.572265625,0.0,1977.1700439453125,1.0,283.0390625,285.06378173828125,291.458251953125,293.2923278808594,293.1499938964844,293.1499938964844,283.1499938964844,32740.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755760550498962,1.0,0.0,0.0,3.374566078186035,3.374586820602417,7.598522984153533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.58203125,0.0,1786.8028564453125,1895.4371337890625,0.0,2250.512451171875,1.0,1.0,0.0,3.0,1.0,0.0
12307020,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17852783203125,0.8483662605285645,0.3987449705600738,0.3607850074768066,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784973144531,0.8366500735282898,0.3816792666912079,0.3636045157909393,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.17852783203125,0.8408085703849792,0.3876647055149078,0.2728275954723358,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784362792969,0.7832071781158447,0.3110511302947998,0.2972835600376129,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1783142089844,0.71038818359375,0.2285802364349365,1.042370080947876,286.17852783203125,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2729797363281,286.1790466308594,1.0,0.5467542409896851,1.0,1.0,0.0,1.0,-2.805663824081421,2.805657386779785,6.320676675386494e-06,2.163271188735962,0.8944159150123596,0.8944159150123596,0.0,154.49728393554688,145.0,28444.681640625,0.0,2000.7994384765625,1.0,283.1461181640625,285.1542053222656,291.4642028808594,293.3128356933594,293.1499938964844,293.1499938964844,283.1499938964844,31489.423828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779700756072998,1.0,0.0,0.0,3.383308172225952,3.383328914642334,7.637943326699315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.6845703125,0.0,1786.3507080078125,1895.4371337890625,0.0,2271.93408203125,1.0,1.0,0.0,3.0,1.0,0.0
12307080,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17852783203125,0.8483662605285645,0.3987449705600738,0.3607850074768066,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784973144531,0.8366500735282898,0.3816792666912079,0.3636045157909393,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.17852783203125,0.8408085703849792,0.3876647055149078,0.2728275954723358,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784362792969,0.7832071781158447,0.3110511302947998,0.2972835600376129,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1783142089844,0.71038818359375,0.2285802364349365,1.042370080947876,286.17852783203125,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2729797363281,286.1790466308594,1.0,0.5467542409896851,1.0,1.0,0.0,1.0,-2.805663824081421,2.805657386779785,6.320676675386494e-06,2.163271188735962,0.8944159150123596,0.8944159150123596,0.0,154.49728393554688,145.0,28444.681640625,0.0,2000.7994384765625,1.0,283.1461181640625,285.1542053222656,291.4642028808594,293.3128356933594,293.1499938964844,293.1499938964844,283.1499938964844,31489.423828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779700756072998,1.0,0.0,0.0,3.383308172225952,3.383328914642334,7.637943326699315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.6845703125,0.0,1786.3507080078125,1895.4371337890625,0.0,2271.93408203125,1.0,1.0,0.0,3.0,1.0,0.0
12307140,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741943359375,0.8582198023796082,0.4000507593154907,0.3619082570075989,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741943359375,0.8470422625541687,0.3843388557434082,0.3659964501857757,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741943359375,0.8508370518684387,0.3895995318889618,0.274110734462738,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742553710937,0.7937410473823547,0.3132472932338714,0.2992230355739593,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1743469238281,0.7193852066993713,0.2301329523324966,1.0485985279083252,286.1741943359375,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.276123046875,286.1737365722656,1.0,0.5448772311210632,1.0,1.0,0.0,1.0,-2.8212532997131348,2.821246862411499,6.391188890120247e-06,2.175326108932495,0.910730242729187,0.910730242729187,0.0,148.62954711914062,133.0,28406.8984375,0.0,1997.88134765625,1.0,283.1498718261719,285.15264892578125,291.4527587890625,293.32196044921875,293.1499938964844,293.1499938964844,283.1499938964844,30422.001953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785098671913147,1.0,0.0,0.0,3.3907454013824463,3.390766143798828,7.671559956179408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.80224609375,0.0,1785.9322509765625,1895.4371337890625,0.0,2336.037109375,1.0,1.0,0.0,3.0,1.0,0.0
12307200,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741943359375,0.8582198023796082,0.4000507593154907,0.3619082570075989,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741943359375,0.8470422625541687,0.3843388557434082,0.3659964501857757,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741943359375,0.8508370518684387,0.3895995318889618,0.274110734462738,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742553710937,0.7937410473823547,0.3132472932338714,0.2992230355739593,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1743469238281,0.7193852066993713,0.2301329523324966,1.0485985279083252,286.1741943359375,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.276123046875,286.1737365722656,1.0,0.5448772311210632,1.0,1.0,0.0,1.0,-2.8212532997131348,2.821246862411499,6.391188890120247e-06,2.175326108932495,0.910730242729187,0.910730242729187,0.0,148.62954711914062,133.0,28406.8984375,0.0,1997.88134765625,1.0,283.1498718261719,285.15264892578125,291.4527587890625,293.32196044921875,293.1499938964844,293.1499938964844,283.1499938964844,30422.001953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785098671913147,1.0,0.0,0.0,3.3907454013824463,3.390766143798828,7.671559956179408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.80224609375,0.0,1785.9322509765625,1895.4371337890625,0.0,2336.037109375,1.0,1.0,0.0,3.0,1.0,0.0
12307260,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611328125,0.871730387210846,0.4008179605007171,0.362369030714035,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611633300781,0.8611311912536621,0.3865790963172912,0.3678503334522247,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611328125,0.8645280599594116,0.3910512924194336,0.2749403119087219,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1612243652344,0.8075858950614929,0.3150660693645477,0.3006770610809326,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1613464355469,0.7305793166160583,0.2313528805971145,1.0528053045272827,286.1611328125,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2749328613281,286.1605224609375,1.0,0.5410820841789246,1.0,1.0,0.0,1.0,-2.8318395614624023,2.8318331241607666,6.439205208152998e-06,2.1834716796875,0.926794409751892,0.926794409751892,0.0,140.63059997558594,121.0,28328.013671875,0.0,1976.471435546875,1.0,283.1499938964844,285.1435546875,291.4122314453125,293.28326416015625,293.1499938964844,293.1499938964844,283.04998779296875,29490.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896871566772461,1.0,0.0,0.0,3.397223234176636,3.3972437381744385,7.700899686824414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.70703125,0.0,1785.542236328125,1895.4371337890625,0.0,2377.535888671875,1.0,1.0,0.0,3.0,1.0,0.0
12307320,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611328125,0.871730387210846,0.4008179605007171,0.362369030714035,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611633300781,0.8611311912536621,0.3865790963172912,0.3678503334522247,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611328125,0.8645280599594116,0.3910512924194336,0.2749403119087219,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1612243652344,0.8075858950614929,0.3150660693645477,0.3006770610809326,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1613464355469,0.7305793166160583,0.2313528805971145,1.0528053045272827,286.1611328125,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2749328613281,286.1605224609375,1.0,0.5410820841789246,1.0,1.0,0.0,1.0,-2.8318395614624023,2.8318331241607666,6.439205208152998e-06,2.1834716796875,0.926794409751892,0.926794409751892,0.0,140.63059997558594,121.0,28328.013671875,0.0,1976.471435546875,1.0,283.1499938964844,285.1435546875,291.4122314453125,293.28326416015625,293.1499938964844,293.1499938964844,283.04998779296875,29490.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896871566772461,1.0,0.0,0.0,3.397223234176636,3.3972437381744385,7.700899686824414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.70703125,0.0,1785.542236328125,1895.4371337890625,0.0,2377.535888671875,1.0,1.0,0.0,3.0,1.0,0.0
12307380,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736083984375,0.8887826800346375,0.4009587466716766,0.3623024523258209,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736083984375,0.8789254426956177,0.3883390724658966,0.3692612648010254,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736083984375,0.8818418979644775,0.3919565975666046,0.275402307510376,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07379150390625,0.8234149813652039,0.3164570033550262,0.30172860622406,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741271972656,0.744212806224823,0.2321968972682953,1.055290460586548,286.07354736328125,284.95001220703125,295.95587158203125,288.35992431640625,295.9574279785156,297.2696228027344,286.0721435546875,1.0,0.5359827280044556,1.0,1.0,0.0,1.0,-2.838266134262085,2.838259696960449,6.468421815952752e-06,2.188407182693481,0.9411020278930664,0.9411020278930664,0.0,131.3966522216797,109.0,28428.77734375,0.0,1942.1949462890625,1.0,283.0534362792969,285.0525817871094,291.385986328125,293.2763366699219,293.1499938964844,293.1499938964844,282.75,28740.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961714863777161,1.0,0.0,0.0,3.402426719665528,3.402446985244751,7.724508463979873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.74658203125,0.0,1785.2115478515625,1895.4371337890625,0.0,2436.47509765625,1.0,1.0,0.0,3.0,1.0,0.0
12307440,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736083984375,0.8887826800346375,0.4009587466716766,0.3623024523258209,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736083984375,0.8789254426956177,0.3883390724658966,0.3692612648010254,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736083984375,0.8818418979644775,0.3919565975666046,0.275402307510376,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07379150390625,0.8234149813652039,0.3164570033550262,0.30172860622406,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741271972656,0.744212806224823,0.2321968972682953,1.055290460586548,286.07354736328125,284.95001220703125,295.95587158203125,288.35992431640625,295.9574279785156,297.2696228027344,286.0721435546875,1.0,0.5359827280044556,1.0,1.0,0.0,1.0,-2.838266134262085,2.838259696960449,6.468421815952752e-06,2.188407182693481,0.9411020278930664,0.9411020278930664,0.0,131.3966522216797,109.0,28428.77734375,0.0,1942.1949462890625,1.0,283.0534362792969,285.0525817871094,291.385986328125,293.2763366699219,293.1499938964844,293.1499938964844,282.75,28740.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961714863777161,1.0,0.0,0.0,3.402426719665528,3.402446985244751,7.724508463979873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.74658203125,0.0,1785.2115478515625,1895.4371337890625,0.0,2436.47509765625,1.0,1.0,0.0,3.0,1.0,0.0
12307500,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.898419976234436,0.400584727525711,0.362002819776535,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.8890575170516968,0.3888943791389465,0.3697513937950134,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.8916809558868408,0.392037570476532,0.2754533588886261,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.8319934606552124,0.316870629787445,0.3020626306533813,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.7519970536231995,0.2323819994926452,1.0557339191436768,285.9083557128906,284.95001220703125,295.916259765625,288.34478759765625,295.9178161621094,297.26446533203125,285.8966064453125,1.0,0.533023476600647,1.0,1.0,0.0,1.0,-2.8394954204559326,2.8394887447357178,6.4740343077573925e-06,2.189358949661255,0.9459086060523988,0.9459086060523988,0.0,126.55681610107422,109.0,28949.333984375,0.0,1920.7352294921875,1.0,282.80712890625,284.86358642578125,291.4174499511719,293.4077453613281,293.1499938964844,293.1499938964844,282.75,28472.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057955503463745,1.0,0.0,0.0,3.4042794704437256,3.4042999744415283,7.732923563708027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.98388671875,0.0,1785.090087890625,1895.4371337890625,0.0,2524.52978515625,1.0,1.0,0.0,3.0,1.0,0.0
12307560,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338317871094,0.9080957770347596,0.3997981548309326,0.3612505793571472,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338623046875,0.899233341217041,0.3891372084617615,0.3699035942554474,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338623046875,0.9014973044395448,0.3917632102966308,0.2752159535884857,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.834228515625,0.8406010270118713,0.317009836435318,0.3021073341369629,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.7598928809165955,0.2323313951492309,1.0550551414489746,285.833740234375,284.95001220703125,295.8766784667969,288.32965087890625,295.87823486328125,297.2567749023437,285.8307189941406,1.0,0.5297342538833618,1.0,1.0,0.0,1.0,-2.83773159980774,2.8377251625061035,6.46598937237286e-06,2.187996864318848,0.9509997963905334,0.9509997963905334,0.0,121.84188842773438,97.0,28909.033203125,0.0,1895.093994140625,1.0,282.7602844238281,284.79425048828125,291.3832092285156,293.3323974609375,293.1499938964844,293.1499938964844,282.45001220703125,28250.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105984330177307,1.0,0.0,0.0,3.405820608139038,3.405841112136841,7.739927241345868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.98046875,0.0,1784.9876708984375,1895.4371337890625,0.0,2568.705078125,1.0,1.0,0.0,3.0,1.0,0.0
12307620,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795288085937,0.9316205382347108,0.3976041674613952,0.3591343760490417,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795593261719,0.9233797192573548,0.3890744745731354,0.3696558177471161,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795593261719,0.9250452518463136,0.3906204998493194,0.2742936313152313,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799560546875,0.8601392507553101,0.3167905807495117,0.3016959130764007,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.7777345776557922,0.2317687571048736,1.051512360572815,285.5794372558594,284.95001220703125,295.7977905273437,288.2995910644531,295.7993469238281,297.2384338378906,285.5761108398437,1.0,0.5223113894462585,1.0,1.0,0.0,1.0,-2.829035997390747,2.829029560089112,6.426272193493787e-06,2.1812238693237305,0.9573773741722108,0.9573773741722108,0.0,112.22086334228516,85.0,29327.822265625,0.0,1834.8756103515625,1.0,282.4606018066406,284.5230407714844,291.3448181152344,293.3286437988281,293.1499938964844,293.1499938964844,282.1499938964844,27948.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228705525398254,1.0,0.0,0.0,3.407909393310547,3.4079296588897705,7.749422934466565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.85546875,0.0,1784.8465576171875,1895.4371337890625,0.0,2682.18310546875,1.0,1.0,0.0,3.0,1.0,0.0
12307680,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795288085937,0.9316205382347108,0.3976041674613952,0.3591343760490417,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795593261719,0.9233797192573548,0.3890744745731354,0.3696558177471161,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795593261719,0.9250452518463136,0.3906204998493194,0.2742936313152313,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799560546875,0.8601392507553101,0.3167905807495117,0.3016959130764007,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.7777345776557922,0.2317687571048736,1.051512360572815,285.5794372558594,284.95001220703125,295.7977905273437,288.2995910644531,295.7993469238281,297.2384338378906,285.5761108398437,1.0,0.5223113894462585,1.0,1.0,0.0,1.0,-2.829035997390747,2.829029560089112,6.426272193493787e-06,2.1812238693237305,0.9573773741722108,0.9573773741722108,0.0,112.22086334228516,85.0,29327.822265625,0.0,1834.8756103515625,1.0,282.4606018066406,284.5230407714844,291.3448181152344,293.3286437988281,293.1499938964844,293.1499938964844,282.1499938964844,27948.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228705525398254,1.0,0.0,0.0,3.407909393310547,3.4079296588897705,7.749422934466565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.85546875,0.0,1784.8465576171875,1895.4371337890625,0.0,2682.18310546875,1.0,1.0,0.0,3.0,1.0,0.0
12307740,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.9594359397888184,0.3948900401592254,0.3564565181732178,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.321044921875,0.953453242778778,0.388476699590683,0.3688370585441589,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.321044921875,0.9540928602218628,0.3889235556125641,0.2729271948337555,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214416503906,0.8845489025115967,0.3160791993141174,0.3007603883743286,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222961425781,0.7995093464851379,0.2307310402393341,1.0455957651138306,285.3209228515625,284.95001220703125,295.7195129394531,288.2698974609375,295.7210693359375,297.2170104980469,285.3174133300781,1.0,0.5138826370239258,1.0,1.0,0.0,1.0,-2.814959764480591,2.814953327178955,6.362218755384674e-06,2.170250177383423,0.9602766633033752,0.9602766633033752,0.0,102.27236938476562,103.0,29698.4375,0.0,1765.167724609375,1.0,282.1605834960937,284.24859619140625,291.29962158203125,293.3070068359375,293.1499938964844,293.1499938964844,281.8500061035156,27806.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316793441772461,1.0,0.0,0.0,3.4088950157165527,3.4089152812957764,7.753906174912117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.93798828125,0.0,1784.779052734375,1895.4371337890625,0.0,2764.083984375,1.0,1.0,0.0,3.0,1.0,0.0
12307800,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.9594359397888184,0.3948900401592254,0.3564565181732178,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.321044921875,0.953453242778778,0.388476699590683,0.3688370585441589,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.321044921875,0.9540928602218628,0.3889235556125641,0.2729271948337555,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214416503906,0.8845489025115967,0.3160791993141174,0.3007603883743286,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222961425781,0.7995093464851379,0.2307310402393341,1.0455957651138306,285.3209228515625,284.95001220703125,295.7195129394531,288.2698974609375,295.7210693359375,297.2170104980469,285.3174133300781,1.0,0.5138826370239258,1.0,1.0,0.0,1.0,-2.814959764480591,2.814953327178955,6.362218755384674e-06,2.170250177383423,0.9602766633033752,0.9602766633033752,0.0,102.27236938476562,103.0,29698.4375,0.0,1765.167724609375,1.0,282.1605834960937,284.24859619140625,291.29962158203125,293.3070068359375,293.1499938964844,293.1499938964844,281.8500061035156,27806.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316793441772461,1.0,0.0,0.0,3.4088950157165527,3.4089152812957764,7.753906174912117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.93798828125,0.0,1784.779052734375,1895.4371337890625,0.0,2764.083984375,1.0,1.0,0.0,3.0,1.0,0.0
12307860,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.95013165473938,0.3919683694839477,0.3539616167545318,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9457542300224304,0.3875864446163177,0.3681389689445495,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.945425510406494,0.3869479894638061,0.2716545462608337,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8777295351028442,0.315087616443634,0.2999648451805115,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.7926440834999084,0.2294008433818817,1.0403218269348145,285.0904846191406,284.95001220703125,295.6422119140625,288.2406921386719,295.64373779296875,297.195556640625,285.08758544921875,1.0,0.513919472694397,1.0,1.0,0.0,1.0,-2.8022937774658203,2.802287578582764,6.304640919552185e-06,2.1602768898010254,0.960303008556366,0.960303008556366,0.0,103.84070587158205,121.0,30260.451171875,0.0,1753.29052734375,1.0,281.860595703125,283.9872131347656,291.26318359375,293.29833984375,293.1499938964844,293.1499938964844,281.54998779296875,27789.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387994170188904,1.0,0.0,0.0,3.409011125564575,3.409031391143799,7.754434250273334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.109375,0.0,1784.7711181640625,1895.4371337890625,0.0,2830.5,1.0,1.0,0.0,3.0,1.0,0.0
12307920,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.95013165473938,0.3919683694839477,0.3539616167545318,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9457542300224304,0.3875864446163177,0.3681389689445495,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.945425510406494,0.3869479894638061,0.2716545462608337,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8777295351028442,0.315087616443634,0.2999648451805115,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.7926440834999084,0.2294008433818817,1.0403218269348145,285.0904846191406,284.95001220703125,295.6422119140625,288.2406921386719,295.64373779296875,297.195556640625,285.08758544921875,1.0,0.513919472694397,1.0,1.0,0.0,1.0,-2.8022937774658203,2.802287578582764,6.304640919552185e-06,2.1602768898010254,0.960303008556366,0.960303008556366,0.0,103.84070587158205,121.0,30260.451171875,0.0,1753.29052734375,1.0,281.860595703125,283.9872131347656,291.26318359375,293.29833984375,293.1499938964844,293.1499938964844,281.54998779296875,27789.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387994170188904,1.0,0.0,0.0,3.409011125564575,3.409031391143799,7.754434250273334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.109375,0.0,1784.7711181640625,1895.4371337890625,0.0,2830.5,1.0,1.0,0.0,3.0,1.0,0.0
12307980,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9186297059059144,0.3888719379901886,0.3515892028808594,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9160293936729432,0.3864783644676208,0.3675152957439422,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9147462844848632,0.3847694098949432,0.2704485654830932,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8536744713783264,0.3138795495033264,0.2992441356182098,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.769777238368988,0.2278374284505844,1.0353139638900757,284.8680114746094,284.95001220703125,295.5662536621094,288.2121276855469,295.5677795410156,297.1746520996094,284.8650207519531,1.0,0.5182563066482544,1.0,1.0,0.0,1.0,-2.790358543395996,2.7903523445129395,6.2507378970622085e-06,2.150931596755981,0.9574509263038636,0.9574509263038636,0.0,112.5595703125,139.0,30862.5234375,0.0,1776.626708984375,1.0,281.5605773925781,283.7299499511719,291.2365417480469,293.30596923828125,293.1499938964844,293.1499938964844,281.25,27893.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846435010433197,1.0,0.0,0.0,3.408287525177002,3.4083077907562256,7.751143016321294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.87548828125,0.0,1784.8206787109375,1895.4371337890625,0.0,2901.89208984375,1.0,1.0,0.0,3.0,1.0,0.0
12308040,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9186297059059144,0.3888719379901886,0.3515892028808594,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9160293936729432,0.3864783644676208,0.3675152957439422,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9147462844848632,0.3847694098949432,0.2704485654830932,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8536744713783264,0.3138795495033264,0.2992441356182098,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.769777238368988,0.2278374284505844,1.0353139638900757,284.8680114746094,284.95001220703125,295.5662536621094,288.2121276855469,295.5677795410156,297.1746520996094,284.8650207519531,1.0,0.5182563066482544,1.0,1.0,0.0,1.0,-2.790358543395996,2.7903523445129395,6.2507378970622085e-06,2.150931596755981,0.9574509263038636,0.9574509263038636,0.0,112.5595703125,139.0,30862.5234375,0.0,1776.626708984375,1.0,281.5605773925781,283.7299499511719,291.2365417480469,293.30596923828125,293.1499938964844,293.1499938964844,281.25,27893.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846435010433197,1.0,0.0,0.0,3.408287525177002,3.4083077907562256,7.751143016321294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.87548828125,0.0,1784.8206787109375,1895.4371337890625,0.0,2901.89208984375,1.0,1.0,0.0,3.0,1.0,0.0
12308100,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.9015004634857178,0.3872622847557068,0.3504385650157928,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.8999786972999573,0.3858550190925598,0.3672188818454742,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147827148437,0.8984227180480957,0.383618950843811,0.2698643803596496,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71612548828125,0.8403378129005432,0.3132070302963257,0.2988954186439514,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189636230469,0.7570085525512695,0.2269835919141769,1.0328190326690674,284.71435546875,284.95001220703125,295.5289001464844,288.1981506347656,295.5303955078125,297.1644592285156,284.7033386230469,1.0,0.5214463472366333,1.0,1.0,0.0,1.0,-2.7844998836517334,2.7844936847686768,6.224370281415759e-06,2.1463472843170166,0.9543997645378112,0.9543997645378112,0.0,118.5162582397461,139.0,31494.443359375,0.0,1795.96240234375,1.0,281.3083190917969,283.5403137207031,291.2497253417969,293.4046630859375,293.1499938964844,293.1499938964844,281.25,27998.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528910279273987,1.0,0.0,0.0,3.407564163208008,3.4075844287872314,7.74785291923763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.849609375,0.0,1784.8699951171875,1895.4371337890625,0.0,2962.355712890625,1.0,1.0,0.0,3.0,1.0,0.0
12308160,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459045410156,0.885132372379303,0.3855425417423248,0.3491691350936889,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459045410156,0.8844256401062012,0.3851356506347656,0.3668336272239685,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459045410156,0.8824903964996338,0.382371038198471,0.2692091763019562,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.646240234375,0.8270202279090881,0.3124471604824066,0.2984730899333954,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7443747520446777,0.2260493487119674,1.030048370361328,284.64581298828125,284.95001220703125,295.49200439453125,288.18438720703125,295.4934997558594,297.1539306640625,284.6429138183594,1.0,0.5250630974769592,1.0,1.0,0.0,1.0,-2.7778871059417725,2.777880907058716,6.194713932927698e-06,2.141191005706787,0.9516353011131288,0.9516353011131288,0.0,125.32332611083984,157.0,31473.5,0.0,1818.0787353515625,1.0,281.2605285644531,283.4735717773437,291.2117004394531,293.3173522949219,293.1499938964844,293.1499938964844,280.95001220703125,28130.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547096252441406,1.0,0.0,0.0,3.406647205352783,3.406667470932007,7.743684022898378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.18115234375,0.0,1784.93212890625,1895.4371337890625,0.0,2979.39990234375,1.0,1.0,0.0,3.0,1.0,0.0
12308220,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4325866699219,0.8552281856536865,0.3820386230945587,0.3466643095016479,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4325866699219,0.8559930324554443,0.3836058378219604,0.3660556674003601,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4325866699219,0.853450357913971,0.379799336194992,0.2679088413715362,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.43292236328125,0.8011184930801392,0.310834527015686,0.2976134717464447,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.43365478515625,0.7214224934577942,0.2240811735391616,1.0243644714355469,284.4324951171875,284.95001220703125,295.4197998046875,288.1575927734375,295.4212341308594,297.134033203125,284.4295654296875,1.0,0.5332068800926208,1.0,1.0,0.0,1.0,-2.7645158767700195,2.764509677886963,6.134960585768567e-06,2.130763053894043,0.9430504441261292,0.9430504441261292,0.0,140.47296142578125,175.0,32217.359375,0.0,1868.986572265625,1.0,280.96063232421875,283.2276306152344,291.1893005371094,293.3383178710937,293.1499938964844,293.1499938964844,280.6499938964844,28507.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637771606445312,1.0,0.0,0.0,3.4040367603302,3.404057264328003,7.731821369816316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.423828125,0.0,1785.106201171875,1895.4371337890625,0.0,3064.434326171875,1.0,1.0,0.0,3.0,1.0,0.0
12308280,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4325866699219,0.8552281856536865,0.3820386230945587,0.3466643095016479,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4325866699219,0.8559930324554443,0.3836058378219604,0.3660556674003601,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4325866699219,0.853450357913971,0.379799336194992,0.2679088413715362,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.43292236328125,0.8011184930801392,0.310834527015686,0.2976134717464447,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.43365478515625,0.7214224934577942,0.2240811735391616,1.0243644714355469,284.4324951171875,284.95001220703125,295.4197998046875,288.1575927734375,295.4212341308594,297.134033203125,284.4295654296875,1.0,0.5332068800926208,1.0,1.0,0.0,1.0,-2.7645158767700195,2.764509677886963,6.134960585768567e-06,2.130763053894043,0.9430504441261292,0.9430504441261292,0.0,140.47296142578125,175.0,32217.359375,0.0,1868.986572265625,1.0,280.96063232421875,283.2276306152344,291.1893005371094,293.3383178710937,293.1499938964844,293.1499938964844,280.6499938964844,28507.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637771606445312,1.0,0.0,0.0,3.4040367603302,3.404057264328003,7.731821369816316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.423828125,0.0,1785.106201171875,1895.4371337890625,0.0,3064.434326171875,1.0,1.0,0.0,3.0,1.0,0.0
12308340,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2185363769531,0.8300198316574097,0.3783660233020782,0.344067245721817,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2185363769531,0.8320466876029968,0.3819018304347992,0.3651723861694336,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21856689453125,0.8289853930473328,0.3770584762096405,0.2665357887744903,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2189025878906,0.776802122592926,0.3090572953224182,0.2966559529304504,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2196350097656,0.6991387605667114,0.2219563573598861,1.0182379484176636,284.21844482421875,284.95001220703125,295.3500061035156,288.13189697265625,295.3514099121094,297.1150207519531,284.2154846191406,1.0,0.5420271158218384,1.0,1.0,0.0,1.0,-2.7501702308654785,2.750164270401001,6.071218649594812e-06,2.1195952892303467,0.931606948375702,0.931606948375702,0.0,157.02682495117188,163.0,32945.875,0.0,1924.4298095703125,1.0,280.6606750488281,282.9814147949219,291.1669006347656,293.3606262207031,293.1499938964844,293.1499938964844,280.3500061035156,29053.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873562216758728,1.0,0.0,0.0,3.4002535343170166,3.40027379989624,7.714643857070769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.82080078125,0.0,1785.3515625,1895.4371337890625,0.0,3156.223388671875,1.0,1.0,0.0,3.0,1.0,0.0
12308400,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2185363769531,0.8300198316574097,0.3783660233020782,0.344067245721817,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2185363769531,0.8320466876029968,0.3819018304347992,0.3651723861694336,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21856689453125,0.8289853930473328,0.3770584762096405,0.2665357887744903,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2189025878906,0.776802122592926,0.3090572953224182,0.2966559529304504,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2196350097656,0.6991387605667114,0.2219563573598861,1.0182379484176636,284.21844482421875,284.95001220703125,295.3500061035156,288.13189697265625,295.3514099121094,297.1150207519531,284.2154846191406,1.0,0.5420271158218384,1.0,1.0,0.0,1.0,-2.7501702308654785,2.750164270401001,6.071218649594812e-06,2.1195952892303467,0.931606948375702,0.931606948375702,0.0,157.02682495117188,163.0,32945.875,0.0,1924.4298095703125,1.0,280.6606750488281,282.9814147949219,291.1669006347656,293.3606262207031,293.1499938964844,293.1499938964844,280.3500061035156,29053.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873562216758728,1.0,0.0,0.0,3.4002535343170166,3.40027379989624,7.714643857070769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.82080078125,0.0,1785.3515625,1895.4371337890625,0.0,3156.223388671875,1.0,1.0,0.0,3.0,1.0,0.0
