time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308460,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007019042969,0.8208749294281006,0.3745672404766083,0.3409161269664764,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.00067138671875,0.8242071270942688,0.3800526857376098,0.3636944591999054,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007019042969,0.8204579949378967,0.3741794526576996,0.2647269666194916,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0010681152344,0.7685580253601074,0.3071489632129669,0.2951153516769409,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018920898437,0.6904602646827698,0.2197172045707702,1.0094066858291626,284.0005798339844,284.95001220703125,295.2804260253906,288.106689453125,295.2818603515625,297.0971374511719,283.9973449707031,1.0,0.542027473449707,1.0,1.0,0.0,1.0,-2.729975938796997,2.7299699783325195,5.982255515846191e-06,2.1039702892303467,0.917239785194397,0.917239785194397,0.0,162.1049041748047,151.0,33612.3671875,-0.0,1916.60205078125,1.0,280.3607177734375,282.73223876953125,291.1421813964844,293.3785705566406,293.1499938964844,293.1499938964844,280.04998779296875,29809.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883418083190918,1.0,0.0,0.0,3.395003318786621,3.395024061203003,7.690839538554428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.8271484375,0.0,1785.6785888671875,1895.4371337890625,0.0,3248.604248046875,1.0,1.0,0.0,3.0,1.0,0.0
12308520,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007019042969,0.8208749294281006,0.3745672404766083,0.3409161269664764,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.00067138671875,0.8242071270942688,0.3800526857376098,0.3636944591999054,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007019042969,0.8204579949378967,0.3741794526576996,0.2647269666194916,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0010681152344,0.7685580253601074,0.3071489632129669,0.2951153516769409,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018920898437,0.6904602646827698,0.2197172045707702,1.0094066858291626,284.0005798339844,284.95001220703125,295.2804260253906,288.106689453125,295.2818603515625,297.0971374511719,283.9973449707031,1.0,0.542027473449707,1.0,1.0,0.0,1.0,-2.729975938796997,2.7299699783325195,5.982255515846191e-06,2.1039702892303467,0.917239785194397,0.917239785194397,0.0,162.1049041748047,151.0,33612.3671875,-0.0,1916.60205078125,1.0,280.3607177734375,282.73223876953125,291.1421813964844,293.3785705566406,293.1499938964844,293.1499938964844,280.04998779296875,29809.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883418083190918,1.0,0.0,0.0,3.395003318786621,3.395024061203003,7.690839538554428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.8271484375,0.0,1785.6785888671875,1895.4371337890625,0.0,3248.604248046875,1.0,1.0,0.0,3.0,1.0,0.0
12308580,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8143920898437,0.8196053504943848,0.3719615340232849,0.3386277258396148,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8143310546875,0.8238241672515869,0.3787523508071899,0.362500250339508,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8143920898437,0.8195957541465759,0.3721879720687866,0.2633672654628753,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.815185546875,0.7679441571235657,0.3058216571807861,0.2938840687274933,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.81707763671875,0.6892325282096863,0.2181855291128158,1.0025765895843506,283.81414794921875,284.95001220703125,295.2322082519531,288.0895690917969,295.23370361328125,297.0860900878906,283.8070983886719,1.0,0.5393351912498474,1.0,1.0,0.0,1.0,-2.714470863342285,2.7144651412963867,5.914320354349911e-06,2.091937303543091,0.905352771282196,0.905352771282196,0.0,161.13836669921875,151.0,34295.57421875,-0.0,1888.100830078125,1.0,280.0823669433594,282.5133056640625,291.1440734863281,293.4496765136719,293.1499938964844,293.1499938964844,280.04998779296875,30485.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920136094093323,1.0,0.0,0.0,3.390305280685425,3.3903257846832275,7.669568162782525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.88037109375,0.0,1785.9578857421875,1895.4371337890625,0.0,3329.03369140625,1.0,1.0,0.0,3.0,1.0,0.0
12308640,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7789001464844,0.8197959661483765,0.3707245290279388,0.3374468684196472,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77886962890625,0.8244508504867554,0.378128170967102,0.3618517220020294,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7789001464844,0.8199897408485413,0.3712364733219147,0.262656569480896,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7792663574219,0.7684580683708191,0.3051852881908417,0.293227344751358,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7801208496094,0.6894063949584961,0.2174531072378158,0.999047040939331,283.7787780761719,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.0810546875,283.775390625,1.0,0.5374846458435059,1.0,1.0,0.0,1.0,-2.706387758255005,2.7063820362091064,5.879041964362841e-06,2.0856566429138184,0.8998863101005554,0.8998863101005554,0.0,159.89723205566406,139.0,34226.38671875,-0.0,1869.9515380859373,1.0,280.0606994628906,282.4806213378906,291.1146240234375,293.3900146484375,293.1499938964844,293.1499938964844,279.75,30837.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927761316299438,1.0,0.0,0.0,3.3878493309021,3.387870073318481,7.658460958737123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.208984375,0.0,1786.098876953125,1895.4371337890625,0.0,3336.159912109375,1.0,1.0,0.0,3.0,1.0,0.0
12308700,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6278076171875,0.8211539387702942,0.3688132762908935,0.335681676864624,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.627685546875,0.8264579176902771,0.3771606683731079,0.3608735203742981,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6278076171875,0.8216447830200195,0.3697653412818908,0.2615854740142822,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6291198730469,0.7702957987785339,0.3042032420635223,0.2922279834747314,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6322631835937,0.690658450126648,0.2163314372301101,0.993628978729248,283.6273803710937,284.95001220703125,295.1722106933594,288.0685729980469,295.1737670898437,297.07391357421875,283.6157531738281,1.0,0.5341150760650635,1.0,1.0,0.0,1.0,-2.6940925121307373,2.69408655166626,5.825583230034681e-06,2.076103925704956,0.8896117210388184,0.8896117210388184,0.0,157.12893676757812,139.0,34966.1875,-0.0,1838.4832763671875,1.0,279.8089904785156,282.30206298828125,291.1250305175781,293.4900207519531,293.1499938964844,293.1499938964844,279.75,31482.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995049595832825,1.0,0.0,0.0,3.3833537101745605,3.3833744525909424,7.638148531441402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.29296875,0.0,1786.3482666015625,1895.4371337890625,0.0,3398.969482421875,1.0,1.0,0.0,3.0,1.0,0.0
12308760,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5545959472656,0.8232383728027344,0.3668404519557953,0.3337926566600799,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5545654296875,0.8292249441146851,0.376137375831604,0.3597904145717621,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5545959472656,0.824042022228241,0.3682366609573364,0.2604313790798187,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5549621582031,0.7729065418243408,0.3031770288944244,0.2911409437656402,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5558776855469,0.6926277279853821,0.2151817977428436,0.9879071116447448,283.5544738769531,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.066650390625,283.5509338378906,1.0,0.5302063822746277,1.0,1.0,0.0,1.0,-2.680952310562134,2.680946588516236,5.7687416301632766e-06,2.065904140472412,0.8795293569564819,0.8795293569564819,0.0,153.690673828125,127.0,34911.65234375,-0.0,1802.9447021484373,1.0,279.7608642578125,282.2362060546875,291.0879211425781,293.4043273925781,293.1499938964844,293.1499938964844,280.04998779296875,32222.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017932415008544,1.0,0.0,0.0,3.3781898021698,3.3782105445861816,7.614850687787111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.2939453125,0.0,1786.62060546875,1895.4371337890625,0.0,3420.29443359375,1.0,1.0,0.0,3.0,1.0,0.0
12308820,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6937866210937,0.8318374156951904,0.3646692633628845,0.3310067355632782,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6937866210937,0.8390499949455261,0.3753869235515594,0.3583268225193023,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6937866210937,0.8331148624420166,0.3666272461414337,0.2587217092514038,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.69366455078125,0.782494306564331,0.3022033274173736,0.2895334661006927,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.69342041015625,0.700598955154419,0.2137308269739151,0.978462278842926,283.6938171386719,284.95001220703125,295.0600280761719,288.030029296875,295.0616149902344,297.063720703125,283.69451904296875,1.0,0.5215659737586975,1.0,1.0,0.0,1.0,-2.660498142242432,2.660492420196533,5.680486538039986e-06,2.04986834526062,0.8638730049133301,0.8638730049133301,0.0,144.42678833007812,115.0,33564.48828125,-0.0,1730.51708984375,1.0,280.0397644042969,282.41778564453125,290.9554138183594,293.1208801269531,293.1499938964844,293.1499938964844,280.3500061035156,33493.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882655143737793,1.0,0.0,0.0,3.369295835494995,3.369316816329956,7.574807341370615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.19873046875,0.0,1787.0546875,1895.4371337890625,0.0,3241.458251953125,1.0,1.0,0.0,3.0,1.0,0.0
12308880,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6937866210937,0.8318374156951904,0.3646692633628845,0.3310067355632782,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6937866210937,0.8390499949455261,0.3753869235515594,0.3583268225193023,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6937866210937,0.8331148624420166,0.3666272461414337,0.2587217092514038,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.69366455078125,0.782494306564331,0.3022033274173736,0.2895334661006927,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.69342041015625,0.700598955154419,0.2137308269739151,0.978462278842926,283.6938171386719,284.95001220703125,295.0600280761719,288.030029296875,295.0616149902344,297.063720703125,283.69451904296875,1.0,0.5215659737586975,1.0,1.0,0.0,1.0,-2.660498142242432,2.660492420196533,5.680486538039986e-06,2.04986834526062,0.8638730049133301,0.8638730049133301,0.0,144.42678833007812,115.0,33564.48828125,-0.0,1730.51708984375,1.0,280.0397644042969,282.41778564453125,290.9554138183594,293.1208801269531,293.1499938964844,293.1499938964844,280.3500061035156,33493.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882655143737793,1.0,0.0,0.0,3.369295835494995,3.369316816329956,7.574807341370615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.19873046875,0.0,1787.0546875,1895.4371337890625,0.0,3241.458251953125,1.0,1.0,0.0,3.0,1.0,0.0
12308940,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8662414550781,0.8469030261039734,0.3640265762805938,0.329746276140213,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86627197265625,0.8554360866546631,0.3759938478469848,0.35818612575531,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8662414550781,0.8485809564590454,0.3664329051971435,0.2580584585666656,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660888671875,0.798516571521759,0.3024009466171264,0.2890412807464599,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.7142392992973328,0.2133030146360397,0.973430037498474,283.8663024902344,284.95001220703125,294.9833374023437,288.00408935546875,294.9849548339844,297.07257080078125,283.86749267578125,1.0,0.5127704739570618,1.0,1.0,0.0,1.0,-2.6513702869415283,2.65136456489563,5.641249572363449e-06,2.042677402496338,0.8508183360099792,0.8508183360099792,0.0,132.89907836914062,103.0,32329.0234375,-0.0,1665.11474609375,1.0,280.3389587402344,282.6343078613281,290.9056091308594,292.9704284667969,293.1499938964844,293.1499938964844,280.6499938964844,34665.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592523336410522,1.0,0.0,0.0,3.3610711097717285,3.361092090606689,7.537871056229051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.18505859375,0.0,1787.4168701171875,1895.4371337890625,0.0,3021.9931640625,1.0,1.0,0.0,3.0,1.0,0.0
12309000,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8662414550781,0.8469030261039734,0.3640265762805938,0.329746276140213,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86627197265625,0.8554360866546631,0.3759938478469848,0.35818612575531,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8662414550781,0.8485809564590454,0.3664329051971435,0.2580584585666656,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660888671875,0.798516571521759,0.3024009466171264,0.2890412807464599,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.7142392992973328,0.2133030146360397,0.973430037498474,283.8663024902344,284.95001220703125,294.9833374023437,288.00408935546875,294.9849548339844,297.07257080078125,283.86749267578125,1.0,0.5127704739570618,1.0,1.0,0.0,1.0,-2.6513702869415283,2.65136456489563,5.641249572363449e-06,2.042677402496338,0.8508183360099792,0.8508183360099792,0.0,132.89907836914062,103.0,32329.0234375,-0.0,1665.11474609375,1.0,280.3389587402344,282.6343078613281,290.9056091308594,292.9704284667969,293.1499938964844,293.1499938964844,280.6499938964844,34665.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592523336410522,1.0,0.0,0.0,3.3610711097717285,3.361092090606689,7.537871056229051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.18505859375,0.0,1787.4168701171875,1895.4371337890625,0.0,3021.9931640625,1.0,1.0,0.0,3.0,1.0,0.0
12309060,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.044189453125,0.8679203391075134,0.3640883564949035,0.329210102558136,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0442199707031,0.8780590891838074,0.3773475885391235,0.3588235080242157,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.044189453125,0.8700873851776123,0.366968035697937,0.2579646110534668,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0440368652344,0.8191736936569214,0.3032662868499756,0.2892352938652038,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0435791015625,0.7311388850212097,0.2135137617588043,0.971444308757782,284.04425048828125,284.95001220703125,294.90533447265625,287.9779357910156,294.9070129394531,297.0872802734375,284.045654296875,1.0,0.5041911602020264,1.0,1.0,0.0,1.0,-2.649220943450928,2.6492154598236084,5.6319763643841725e-06,2.0409576892852783,0.8401783108711243,0.8401783108711243,0.0,120.53485107421876,91.0,31187.107421875,-0.0,1606.20166015625,1.0,280.63885498046875,282.85760498046875,290.88946533203125,292.8771057128906,293.1499938964844,293.1499938964844,280.95001220703125,35711.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385520577430725,1.0,0.0,0.0,3.353711605072021,3.353732824325561,7.504896757382085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.57373046875,0.0,1787.7091064453125,1895.4371337890625,0.0,2828.18994140625,1.0,1.0,0.0,3.0,1.0,0.0
12309120,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.044189453125,0.8679203391075134,0.3640883564949035,0.329210102558136,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0442199707031,0.8780590891838074,0.3773475885391235,0.3588235080242157,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.044189453125,0.8700873851776123,0.366968035697937,0.2579646110534668,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0440368652344,0.8191736936569214,0.3032662868499756,0.2892352938652038,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0435791015625,0.7311388850212097,0.2135137617588043,0.971444308757782,284.04425048828125,284.95001220703125,294.90533447265625,287.9779357910156,294.9070129394531,297.0872802734375,284.045654296875,1.0,0.5041911602020264,1.0,1.0,0.0,1.0,-2.649220943450928,2.6492154598236084,5.6319763643841725e-06,2.0409576892852783,0.8401783108711243,0.8401783108711243,0.0,120.53485107421876,91.0,31187.107421875,-0.0,1606.20166015625,1.0,280.63885498046875,282.85760498046875,290.88946533203125,292.8771057128906,293.1499938964844,293.1499938964844,280.95001220703125,35711.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385520577430725,1.0,0.0,0.0,3.353711605072021,3.353732824325561,7.504896757382085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.57373046875,0.0,1787.7091064453125,1895.4371337890625,0.0,2828.18994140625,1.0,1.0,0.0,3.0,1.0,0.0
12309180,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2264099121094,0.8958375453948975,0.3645691573619842,0.3290772438049316,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2264404296875,0.9077324867248536,0.3791622519493103,0.3599298596382141,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2264404296875,0.8985413312911987,0.3679461181163788,0.2582034766674042,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2262268066406,0.8440243601799011,0.304548054933548,0.2898521423339844,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2257080078125,0.7529080510139465,0.2141323238611221,0.9714240431785583,284.2265014648437,284.95001220703125,294.8262634277344,287.9515991210937,294.82794189453125,297.1045837402344,284.2282409667969,1.0,0.4959142208099365,1.0,1.0,0.0,1.0,-2.6513915061950684,2.65138578414917,5.641190000460483e-06,2.042620897293091,0.8319904208183289,0.8319904208183289,0.0,107.94278717041016,79.0,30064.9765625,-0.0,1552.3555908203125,1.0,280.9387512207031,283.08563232421875,290.8760986328125,292.7951965332031,293.1499938964844,293.1499938964844,281.25,36419.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206989765167236,1.0,0.0,0.0,3.340144395828247,3.340165615081787,7.44429883070552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.95703125,0.0,1776.0478515625,1895.4371337890625,0.0,2662.046142578125,0.9974651336669922,1.0,0.0,3.0,1.0,0.0
12309240,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2264099121094,0.8958375453948975,0.3645691573619842,0.3290772438049316,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2264404296875,0.9077324867248536,0.3791622519493103,0.3599298596382141,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2264404296875,0.8985413312911987,0.3679461181163788,0.2582034766674042,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2262268066406,0.8440243601799011,0.304548054933548,0.2898521423339844,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2257080078125,0.7529080510139465,0.2141323238611221,0.9714240431785583,284.2265014648437,284.95001220703125,294.8262634277344,287.9515991210937,294.82794189453125,297.1045837402344,284.2282409667969,1.0,0.4959142208099365,1.0,1.0,0.0,1.0,-2.6513915061950684,2.65138578414917,5.641190000460483e-06,2.042620897293091,0.8319904208183289,0.8319904208183289,0.0,107.94278717041016,79.0,30064.9765625,-0.0,1552.3555908203125,1.0,280.9387512207031,283.08563232421875,290.8760986328125,292.7951965332031,293.1499938964844,293.1499938964844,281.25,36419.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206989765167236,1.0,0.0,0.0,3.340144395828247,3.340165615081787,7.44429883070552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.95703125,0.0,1776.0478515625,1895.4371337890625,0.0,2662.046142578125,0.9974651336669922,1.0,0.0,3.0,1.0,0.0
12309300,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3582763671875,0.9132912755012512,0.3649147152900696,0.3290875554084778,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3584899902344,0.9273919463157654,0.3801871240139007,0.3605867922306061,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583374023437,0.9165863990783693,0.3685475587844848,0.2583934664726257,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3572082519531,0.8593800067901611,0.3052949607372284,0.2902566492557525,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35430908203125,0.7665985822677612,0.2145451307296753,0.9718849658966064,284.35870361328125,284.95001220703125,294.786376953125,287.9383850097656,294.7880554199219,297.113525390625,284.36871337890625,1.0,0.4918834269046783,1.0,1.0,0.0,1.0,-2.6534602642059326,2.6534547805786133,5.6500221035094e-06,2.044226884841919,0.8293128609657288,0.8293128609657288,0.0,101.66478729248048,79.0,29144.3046875,-0.0,1526.839599609375,1.0,281.1893920898437,283.25946044921875,290.84100341796875,292.6614074707031,293.1499938964844,293.1499938964844,281.25,36573.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099803924560547,1.0,0.0,0.0,3.329009771347046,3.329030990600586,7.394749559352931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.0859375,0.0,1762.2857666015625,1895.4371337890625,0.0,2563.0126953125,0.9948595762252808,1.0,0.0,3.0,1.0,0.0
12309360,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4138488769531,0.9356936812400818,0.3653883337974548,0.3292530179023742,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.41387939453125,0.9504683017730712,0.3813298046588897,0.3613806366920471,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4138488769531,0.93934565782547,0.3692702949047088,0.2586901783943176,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41363525390625,0.8779680132865906,0.3061444163322449,0.2907772660255432,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4130554199219,0.7831410765647888,0.2150482088327407,0.9728051424026488,284.4139099121094,284.95001220703125,294.74627685546875,287.92510986328125,294.7479553222656,297.1231384277344,284.4158020019531,1.0,0.4879464209079742,1.0,1.0,0.0,1.0,-2.6566994190216064,2.656693935394287,5.663853698933963e-06,2.046736240386963,0.8263390064239502,0.8263390064239502,0.0,95.3166732788086,67.0,28950.380859375,-0.0,1502.57373046875,1.0,281.2386169433594,283.3194885253906,290.85626220703125,292.7089233398437,293.1499938964844,293.1499938964844,281.54998779296875,36663.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041993975639343,1.0,0.0,0.0,3.3177828788757324,3.3178038597106934,7.344956429733429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.01953125,0.0,1747.8594970703125,1895.4371337890625,0.0,2509.88134765625,0.9920550584793092,1.0,0.0,3.0,1.0,0.0
12309420,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.601806640625,0.986123025417328,0.3664916753768921,0.329693078994751,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6018371582031,0.9976846575737,0.3837875723838806,0.3631156980991363,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.601806640625,0.9892280101776124,0.3708873093128204,0.2593866288661957,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6015930175781,0.9288949370384216,0.307996541261673,0.2919536828994751,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.8247717618942261,0.2161963582038879,0.9752805233001708,284.6018981933594,284.95001220703125,294.6655578613281,287.8984069824219,294.6672668457031,297.1419982910156,284.6041259765625,1.0,0.4802748560905456,1.0,1.0,0.0,1.0,-2.6645314693450928,2.6645257472991943,5.697412689187331e-06,2.052826166152954,0.8231954574584961,0.8231954574584961,0.0,82.71218872070312,85.0,27868.06640625,-0.0,1456.117919921875,1.0,281.5382385253906,283.5538024902344,290.8314819335937,292.61865234375,293.1499938964844,293.1499938964844,281.8500061035156,36633.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880069613456726,1.0,0.0,0.0,3.296701431274414,3.296722412109375,7.251912848005304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.03466796875,0.0,1719.0335693359375,1895.4371337890625,0.0,2362.319091796875,0.9866036772727966,1.0,0.0,3.0,1.0,0.0
12309480,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.601806640625,0.986123025417328,0.3664916753768921,0.329693078994751,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6018371582031,0.9976846575737,0.3837875723838806,0.3631156980991363,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.601806640625,0.9892280101776124,0.3708873093128204,0.2593866288661957,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6015930175781,0.9288949370384216,0.307996541261673,0.2919536828994751,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.8247717618942261,0.2161963582038879,0.9752805233001708,284.6018981933594,284.95001220703125,294.6655578613281,287.8984069824219,294.6672668457031,297.1419982910156,284.6041259765625,1.0,0.4802748560905456,1.0,1.0,0.0,1.0,-2.6645314693450928,2.6645257472991943,5.697412689187331e-06,2.052826166152954,0.8231954574584961,0.8231954574584961,0.0,82.71218872070312,85.0,27868.06640625,-0.0,1456.117919921875,1.0,281.5382385253906,283.5538024902344,290.8314819335937,292.61865234375,293.1499938964844,293.1499938964844,281.8500061035156,36633.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880069613456726,1.0,0.0,0.0,3.296701431274414,3.296722412109375,7.251912848005304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.03466796875,0.0,1719.0335693359375,1895.4371337890625,0.0,2362.319091796875,0.9866036772727966,1.0,0.0,3.0,1.0,0.0
12309540,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.9903347492218018,0.3678116500377655,0.3307925462722778,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.9990000128746032,0.3871349394321441,0.3621972203254699,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.9936497807502748,0.3727461099624634,0.2606109380722046,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.9356417655944824,0.3100419342517853,0.2938005328178406,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.8293901681900024,0.2175054103136062,0.9808054566383362,284.7952880859375,284.95001220703125,294.5843505859375,287.8715515136719,294.5860595703125,297.16241455078125,284.7975769042969,1.0,0.4819858074188232,1.0,1.0,0.0,1.0,-2.6739602088928223,2.673954486846924,5.738447725889273e-06,2.060399293899536,0.8226718306541443,0.8226718306541443,0.0,82.18286895751953,103.0,26935.96484375,-0.0,1467.1822509765625,1.0,281.8380126953125,283.7943725585937,290.8071594238281,292.5353088378906,293.1499938964844,293.1499938964844,282.1499938964844,36427.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721730470657349,1.0,0.0,0.0,3.282499551773072,3.282520294189453,7.189565849330393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.04833984375,0.0,1697.977294921875,1895.4371337890625,0.0,2220.15966796875,0.9826855063438416,1.0,0.0,3.0,1.0,0.0
12309600,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.9903347492218018,0.3678116500377655,0.3307925462722778,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.9990000128746032,0.3871349394321441,0.3621972203254699,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.9936497807502748,0.3727461099624634,0.2606109380722046,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.9356417655944824,0.3100419342517853,0.2938005328178406,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.8293901681900024,0.2175054103136062,0.9808054566383362,284.7952880859375,284.95001220703125,294.5843505859375,287.8715515136719,294.5860595703125,297.16241455078125,284.7975769042969,1.0,0.4819858074188232,1.0,1.0,0.0,1.0,-2.6739602088928223,2.673954486846924,5.738447725889273e-06,2.060399293899536,0.8226718306541443,0.8226718306541443,0.0,82.18286895751953,103.0,26935.96484375,-0.0,1467.1822509765625,1.0,281.8380126953125,283.7943725585937,290.8071594238281,292.5353088378906,293.1499938964844,293.1499938964844,282.1499938964844,36427.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721730470657349,1.0,0.0,0.0,3.282499551773072,3.282520294189453,7.189565849330393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.04833984375,0.0,1697.977294921875,1895.4371337890625,0.0,2220.15966796875,0.9826855063438416,1.0,0.0,3.0,1.0,0.0
12309660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9727498292922974,0.3693205714225769,0.33228799700737,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9881027936935424,0.3898448646068573,0.3689620792865753,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9770872592926024,0.3748121857643127,0.2621583044528961,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9147488474845886,0.3122497797012329,0.2960428297519684,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8143115639686584,0.2189331352710724,0.9880303740501404,284.9939270019531,284.95001220703125,294.5028076171875,287.84454345703125,294.5044860839844,297.1797790527344,284.99566650390625,1.0,0.4896563291549682,1.0,1.0,0.0,1.0,-2.698796510696411,2.6987907886505127,5.842598966410151e-06,2.078130960464477,0.8248432874679565,0.8248432874679565,0.0,87.9383773803711,121.0,26114.486328125,-0.0,1526.991455078125,1.0,282.1379089355469,284.0373229980469,290.7859802246094,292.4627990722656,293.1499938964844,293.1499938964844,282.45001220703125,36111.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574720978736877,1.0,0.0,0.0,3.278646469116211,3.2786672115325928,7.172696996349259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.1943359375,0.0,1689.75146484375,1895.4371337890625,0.0,2090.436767578125,0.9812844395637512,1.0,0.0,3.0,1.0,0.0
12309720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9727498292922974,0.3693205714225769,0.33228799700737,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9881027936935424,0.3898448646068573,0.3689620792865753,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9770872592926024,0.3748121857643127,0.2621583044528961,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9147488474845886,0.3122497797012329,0.2960428297519684,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8143115639686584,0.2189331352710724,0.9880303740501404,284.9939270019531,284.95001220703125,294.5028076171875,287.84454345703125,294.5044860839844,297.1797790527344,284.99566650390625,1.0,0.4896563291549682,1.0,1.0,0.0,1.0,-2.698796510696411,2.6987907886505127,5.842598966410151e-06,2.078130960464477,0.8248432874679565,0.8248432874679565,0.0,87.9383773803711,121.0,26114.486328125,-0.0,1526.991455078125,1.0,282.1379089355469,284.0373229980469,290.7859802246094,292.4627990722656,293.1499938964844,293.1499938964844,282.45001220703125,36111.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574720978736877,1.0,0.0,0.0,3.278646469116211,3.2786672115325928,7.172696996349259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.1943359375,0.0,1689.75146484375,1895.4371337890625,0.0,2090.436767578125,0.9812844395637512,1.0,0.0,3.0,1.0,0.0
12309780,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.9347150325775146,0.3709867298603058,0.3341202139854431,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988525390625,0.954425036907196,0.3926671147346496,0.3719340860843658,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.940370500087738,0.3770434260368347,0.2639764547348022,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986083984375,0.8807185292243958,0.3145752549171448,0.2986094057559967,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.7849499583244324,0.2204231172800064,0.9965593814849854,285.1988830566406,284.95001220703125,294.4211120605469,287.8174133300781,294.4228210449219,297.1957092285156,285.2015075683594,1.0,0.5003575682640076,1.0,1.0,0.0,1.0,-2.71952486038208,2.7195191383361816,5.935656190558802e-06,2.095496654510498,0.8297701478004456,0.8297701478004456,0.0,99.28740692138672,139.0,25373.474609375,-0.0,1609.163330078125,1.0,282.4379272460937,284.2783508300781,290.7645874023437,292.3946838378906,293.1499938964844,293.1499938964844,282.75,35733.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439210414886475,1.0,0.0,0.0,3.28699278831482,3.287013292312622,7.209262093965663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.5439453125,0.0,1697.166015625,1895.4371337890625,0.0,1973.0946044921875,0.9829493761062622,1.0,0.0,3.0,1.0,0.0
12309840,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.9347150325775146,0.3709867298603058,0.3341202139854431,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988525390625,0.954425036907196,0.3926671147346496,0.3719340860843658,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.940370500087738,0.3770434260368347,0.2639764547348022,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986083984375,0.8807185292243958,0.3145752549171448,0.2986094057559967,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.7849499583244324,0.2204231172800064,0.9965593814849854,285.1988830566406,284.95001220703125,294.4211120605469,287.8174133300781,294.4228210449219,297.1957092285156,285.2015075683594,1.0,0.5003575682640076,1.0,1.0,0.0,1.0,-2.71952486038208,2.7195191383361816,5.935656190558802e-06,2.095496654510498,0.8297701478004456,0.8297701478004456,0.0,99.28740692138672,139.0,25373.474609375,-0.0,1609.163330078125,1.0,282.4379272460937,284.2783508300781,290.7645874023437,292.3946838378906,293.1499938964844,293.1499938964844,282.75,35733.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439210414886475,1.0,0.0,0.0,3.28699278831482,3.287013292312622,7.209262093965663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.5439453125,0.0,1697.166015625,1895.4371337890625,0.0,1973.0946044921875,0.9829493761062622,1.0,0.0,3.0,1.0,0.0
12309900,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553771972656,0.9146174192428588,0.3719090223312378,0.3351153135299682,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.9350146055221558,0.3942115604877472,0.37356898188591,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554992675781,0.9203839302062988,0.3782391548156738,0.2649493813514709,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.8646818995475769,0.3157960176467895,0.2999677062034607,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509521484375,0.7705420851707458,0.2212029546499252,1.0011091232299805,285.3559265136719,284.95001220703125,294.3803100585937,287.8038024902344,294.3819885253906,297.20343017578125,285.3674621582031,1.0,0.5064857602119446,1.0,1.0,0.0,1.0,-2.730953454971313,2.730947494506836,5.985819825582439e-06,2.1043834686279297,0.8339821100234985,0.8339821100234985,0.0,106.04356384277344,139.0,24805.10546875,-0.0,1657.1331787109375,1.0,282.6878967285156,284.4619445800781,290.72705078125,292.2748107910156,293.1499938964844,293.1499938964844,282.75,35508.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351505756378174,1.0,0.0,0.0,3.296104907989502,3.296125650405884,7.249288387356501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.728515625,0.0,1707.144775390625,1895.4371337890625,0.0,1898.420654296875,0.985060691833496,1.0,0.0,3.0,1.0,0.0
12309960,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188537597656,0.8976646065711975,0.3729616701602936,0.336299866437912,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189147949219,0.91669362783432,0.3958805501461029,0.3753812909126282,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188537597656,0.9029184579849244,0.3795504570007324,0.2660464346408844,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186706542969,0.8503851294517517,0.3171038329601288,0.30145263671875,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4180908203125,0.757642388343811,0.2220463305711746,1.0060977935791016,285.4189147949219,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.2118225097656,285.4208068847656,1.0,0.5130027532577515,1.0,1.0,0.0,1.0,-2.7436516284942627,2.743645429611206,6.041786036803387e-06,2.1142492294311523,0.8377968668937683,0.8377968668937683,0.0,113.22785186767578,157.0,24765.126953125,-0.0,1709.3785400390625,1.0,282.7382202148437,284.5227355957031,290.74542236328125,292.337158203125,293.1499938964844,293.1499938964844,283.04998779296875,35308.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319185137748718,1.0,0.0,0.0,3.309200048446656,3.309220790863037,7.307004352696822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.98486328125,0.0,1722.796630859375,1895.4371337890625,0.0,1871.171630859375,0.9881376028060912,1.0,0.0,3.0,1.0,0.0
12310020,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6348876953125,0.8686919808387756,0.3751679360866546,0.3387699425220489,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63494873046875,0.8868393898010254,0.3993551433086395,0.379167228937149,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349182128906,0.8740338087081909,0.3822850584983825,0.2683334052562713,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347351074219,0.8257377743721008,0.3198069930076599,0.3045344054698944,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6342163085937,0.7355247139930725,0.2237919270992279,1.0165144205093384,285.6349792480469,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.2281799316406,285.6366577148437,1.0,0.5267761945724487,1.0,1.0,0.0,1.0,-2.770138502120972,2.770132541656494,6.15940598436282e-06,2.134847640991211,0.8486833572387695,0.8486833572387695,0.0,128.85418701171875,175.0,24173.888671875,-0.0,1822.881103515625,1.0,283.0384521484375,284.76202392578125,290.72515869140625,292.2815246582031,293.1499938964844,293.1499938964844,283.1499938964844,34886.43359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213347554206848,1.0,0.0,0.0,3.3450002670288086,3.345021247863769,7.46595958389662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.568359375,0.0,1767.415771484375,1895.4371337890625,0.0,1783.0174560546875,0.9948678016662598,1.0,0.0,3.0,1.0,0.0
12310080,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6348876953125,0.8686919808387756,0.3751679360866546,0.3387699425220489,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63494873046875,0.8868393898010254,0.3993551433086395,0.379167228937149,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349182128906,0.8740338087081909,0.3822850584983825,0.2683334052562713,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347351074219,0.8257377743721008,0.3198069930076599,0.3045344054698944,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6342163085937,0.7355247139930725,0.2237919270992279,1.0165144205093384,285.6349792480469,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.2281799316406,285.6366577148437,1.0,0.5267761945724487,1.0,1.0,0.0,1.0,-2.770138502120972,2.770132541656494,6.15940598436282e-06,2.134847640991211,0.8486833572387695,0.8486833572387695,0.0,128.85418701171875,175.0,24173.888671875,-0.0,1822.881103515625,1.0,283.0384521484375,284.76202392578125,290.72515869140625,292.2815246582031,293.1499938964844,293.1499938964844,283.1499938964844,34886.43359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213347554206848,1.0,0.0,0.0,3.3450002670288086,3.345021247863769,7.46595958389662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.568359375,0.0,1767.415771484375,1895.4371337890625,0.0,1783.0174560546875,0.9948678016662598,1.0,0.0,3.0,1.0,0.0
12310140,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.710693359375,0.8444187641143799,0.3768329620361328,0.3410413563251495,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107238769531,0.8621413111686707,0.402481734752655,0.3828748762607574,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107238769531,0.8497580885887146,0.3846166729927063,0.2705320715904236,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106628417969,0.8037815093994141,0.3222191631793976,0.3075507879257202,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71051025390625,0.7166659235954285,0.2253098487854004,1.0267404317855835,285.7107238769531,284.95001220703125,294.1772766113281,287.7354736328125,294.17889404296875,297.23974609375,285.7112731933594,1.0,0.541030764579773,1.0,1.0,0.0,1.0,-2.7958853244781494,2.7958791255950928,6.274987299548229e-06,2.154944658279419,0.8594728708267212,0.8594728708267212,0.0,145.89500427246094,163.0,23967.8671875,-0.0,1944.0357666015625,1.0,283.14599609375,284.8471069335937,290.7445678710937,292.3148498535156,293.1499938964844,293.1499938964844,283.1499938964844,34166.5,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228196263313293,1.0,0.0,0.0,3.3645987510681152,3.364619731903076,7.553701948381786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.162109375,0.0,1787.2989501953125,1895.4371337890625,0.0,1795.2828369140625,0.9990750551223756,1.0,0.0,3.0,1.0,0.0
12310200,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.710693359375,0.8444187641143799,0.3768329620361328,0.3410413563251495,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107238769531,0.8621413111686707,0.402481734752655,0.3828748762607574,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107238769531,0.8497580885887146,0.3846166729927063,0.2705320715904236,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106628417969,0.8037815093994141,0.3222191631793976,0.3075507879257202,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71051025390625,0.7166659235954285,0.2253098487854004,1.0267404317855835,285.7107238769531,284.95001220703125,294.1772766113281,287.7354736328125,294.17889404296875,297.23974609375,285.7112731933594,1.0,0.541030764579773,1.0,1.0,0.0,1.0,-2.7958853244781494,2.7958791255950928,6.274987299548229e-06,2.154944658279419,0.8594728708267212,0.8594728708267212,0.0,145.89500427246094,163.0,23967.8671875,-0.0,1944.0357666015625,1.0,283.14599609375,284.8471069335937,290.7445678710937,292.3148498535156,293.1499938964844,293.1499938964844,283.1499938964844,34166.5,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228196263313293,1.0,0.0,0.0,3.3645987510681152,3.364619731903076,7.553701948381786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.162109375,0.0,1787.2989501953125,1895.4371337890625,0.0,1795.2828369140625,0.9990750551223756,1.0,0.0,3.0,1.0,0.0
12310260,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060852050781,0.8380378484725952,0.3776552677154541,0.3421527147293091,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060546875,0.8563957214355469,0.4049260318279266,0.3855413496494293,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060852050781,0.8437744379043579,0.386240154504776,0.2719333171844482,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70611572265625,0.7981576919555664,0.3240862190723419,0.3096433877944946,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70623779296875,0.7116805911064148,0.2263657301664352,1.032976746559143,285.7060546875,285.01568603515625,294.0970153808594,287.7080993652344,294.0986328125,297.2440490722656,285.7055969238281,1.0,0.5460581183433533,1.0,1.0,0.0,1.0,-2.812131643295288,2.8121254444122314,6.348781880660681e-06,2.1677677631378174,0.8683818578720093,0.8683818578720093,0.0,151.80059814453125,151.0,23907.70703125,-0.0,1998.3380126953125,1.0,283.1498718261719,284.8457946777344,290.74383544921875,292.335205078125,293.1499938964844,293.1499938964844,283.1499938964844,33376.8984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308279871940613,1.0,0.0,0.0,3.3701021671295166,3.370123147964477,7.578433951493935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.8896484375,0.0,1787.001953125,1895.4371337890625,0.0,1862.011474609375,0.999062955379486,1.0,0.0,3.0,1.0,0.0
