time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310320,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060852050781,0.8380378484725952,0.3776552677154541,0.3421527147293091,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060546875,0.8563957214355469,0.4049260318279266,0.3855413496494293,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060852050781,0.8437744379043579,0.386240154504776,0.2719333171844482,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70611572265625,0.7981576919555664,0.3240862190723419,0.3096433877944946,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70623779296875,0.7116805911064148,0.2263657301664352,1.032976746559143,285.7060546875,285.01568603515625,294.0970153808594,287.7080993652344,294.0986328125,297.2440490722656,285.7055969238281,1.0,0.5460581183433533,1.0,1.0,0.0,1.0,-2.812131643295288,2.8121254444122314,6.348781880660681e-06,2.1677677631378174,0.8683818578720093,0.8683818578720093,0.0,151.80059814453125,151.0,23907.70703125,-0.0,1998.3380126953125,1.0,283.1498718261719,284.8457946777344,290.74383544921875,292.335205078125,293.1499938964844,293.1499938964844,283.1499938964844,33376.8984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308279871940613,1.0,0.0,0.0,3.3701021671295166,3.370123147964477,7.578433951493935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.8896484375,0.0,1787.001953125,1895.4371337890625,0.0,1862.011474609375,0.999062955379486,1.0,0.0,3.0,1.0,0.0
12310380,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923217773437,0.8406593799591064,0.3780557215213775,0.3425120115280151,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923217773437,0.8602852821350098,0.4069412350654602,0.3874455690383911,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923217773437,0.8470112085342407,0.3874702155590057,0.2727875113487243,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923828125,0.8018692135810852,0.3256323039531708,0.3110878765583038,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69256591796875,0.7145446538925171,0.2271212488412857,1.0363010168075562,285.6922912597656,285.1141662597656,294.0176086425781,287.6806945800781,294.0191955566406,297.2441711425781,285.6916809082031,1.0,0.5461275577545166,1.0,1.0,0.0,1.0,-2.821614980697632,2.821608543395996,6.392073828465072e-06,2.1752607822418213,0.8753495812416077,0.8753495812416077,0.0,150.40882873535156,139.0,23803.345703125,-0.0,2007.025146484375,1.0,283.1499938964844,284.8367004394531,290.7063293457031,292.29998779296875,293.1499938964844,293.1499938964844,283.1499938964844,32798.89453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362738847732544,1.0,0.0,0.0,3.374150514602661,3.374171257019043,7.596651130370446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.97900390625,0.0,1786.809814453125,1895.4371337890625,0.0,1907.926025390625,0.9977411031723022,1.0,0.0,3.0,1.0,0.0
12310440,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923217773437,0.8406593799591064,0.3780557215213775,0.3425120115280151,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923217773437,0.8602852821350098,0.4069412350654602,0.3874455690383911,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923217773437,0.8470112085342407,0.3874702155590057,0.2727875113487243,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923828125,0.8018692135810852,0.3256323039531708,0.3110878765583038,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69256591796875,0.7145446538925171,0.2271212488412857,1.0363010168075562,285.6922912597656,285.1141662597656,294.0176086425781,287.6806945800781,294.0191955566406,297.2441711425781,285.6916809082031,1.0,0.5461275577545166,1.0,1.0,0.0,1.0,-2.821614980697632,2.821608543395996,6.392073828465072e-06,2.1752607822418213,0.8753495812416077,0.8753495812416077,0.0,150.40882873535156,139.0,23803.345703125,-0.0,2007.025146484375,1.0,283.1499938964844,284.8367004394531,290.7063293457031,292.29998779296875,293.1499938964844,293.1499938964844,283.1499938964844,32798.89453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362738847732544,1.0,0.0,0.0,3.374150514602661,3.374171257019043,7.596651130370446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.97900390625,0.0,1786.809814453125,1895.4371337890625,0.0,1907.926025390625,0.9977411031723022,1.0,0.0,3.0,1.0,0.0
12310500,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.8442050814628601,0.3781976699829101,0.3425537049770355,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.864628791809082,0.4078705310821533,0.3882363438606262,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.8509230613708496,0.3880219459533691,0.2731063663959503,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878356933594,0.8060092329978943,0.3263484835624695,0.3116744756698608,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879577636719,0.7178241610527039,0.2274410873651504,1.0373213291168213,285.6877746582031,285.1629333496094,293.978271484375,287.6670227050781,293.9798583984375,297.2435607910156,285.6872253417969,1.0,0.544942319393158,1.0,1.0,0.0,1.0,-2.8249316215515137,2.824925184249878,6.40726739220554e-06,2.177889585494995,0.8783159255981445,0.8783159255981445,0.0,147.9908447265625,139.0,23730.48828125,-0.0,2000.7703857421875,1.0,283.1499938964844,284.83563232421875,290.68316650390625,292.2733154296875,293.1499938964844,293.1499938964844,283.1499938964844,32366.4765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374179363250732,1.0,0.0,0.0,3.365671396255493,3.365692138671875,7.558519996564428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.1162109375,0.0,1770.678955078125,1895.4371337890625,0.0,1917.6246337890625,0.9969019889831544,1.0,0.0,3.0,1.0,0.0
12310560,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805419921875,0.8490352034568787,0.3783220946788788,0.342547744512558,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805114746094,0.8703529238700867,0.4087707996368408,0.3889639973640442,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805114746094,0.856158435344696,0.3885519802570343,0.273384541273117,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805725097656,0.8112769722938538,0.3270436525344848,0.3122066855430603,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807556152344,0.7220538258552551,0.2277401238679886,1.0380791425704956,285.6805114746094,285.2113342285156,293.9392395019531,287.65338134765625,293.9407958984375,297.2427673339844,285.6798400878906,1.0,0.5431854128837585,1.0,1.0,0.0,1.0,-2.8276848793029785,2.8276784420013428,6.419906185328728e-06,2.18007755279541,0.8808838129043579,0.8808838129043579,0.0,144.74937438964844,127.0,23664.607421875,-0.0,1989.61474609375,1.0,283.1499938964844,284.8309936523437,290.6608581542969,292.2467041015625,293.1499938964844,293.1499938964844,283.1499938964844,32142.69140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377164959907532,1.0,0.0,0.0,3.365952014923096,3.365972757339477,7.559780215160572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.05078125,0.0,1768.8157958984375,1895.4371337890625,0.0,1920.158447265625,0.9936619997024536,1.0,0.0,3.0,1.0,0.0
12310620,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.8623074889183044,0.3785537183284759,0.3424438536167145,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.8856222033500671,0.4105244874954223,0.390293538570404,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.8703483939170837,0.3895831704139709,0.2738613486289978,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716613769531,0.8244558572769165,0.3284023106098175,0.313162624835968,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717834472656,0.7330371141433716,0.2283100485801696,1.0390914678573608,285.6716003417969,285.3070068359375,293.8620910644531,287.6261291503906,293.8636169433594,297.2409362792969,285.6710510253906,1.0,0.5384600162506104,1.0,1.0,0.0,1.0,-2.8320977687835693,2.8320913314819336,6.440216111514019e-06,2.18359637260437,0.885055661201477,0.885055661201477,0.0,136.5241241455078,115.0,23503.0703125,-0.0,1957.0543212890625,1.0,283.1499938964844,284.8294372558594,290.6206359863281,292.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,31395.580078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364800572395325,1.0,0.0,0.0,3.3455443382263184,3.345564603805542,7.468387934750353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.15869140625,0.0,1733.25146484375,1895.4371337890625,0.0,1909.672119140625,0.9867894053459167,1.0,0.0,3.0,1.0,0.0
12310680,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.8623074889183044,0.3785537183284759,0.3424438536167145,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.8856222033500671,0.4105244874954223,0.390293538570404,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.8703483939170837,0.3895831704139709,0.2738613486289978,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716613769531,0.8244558572769165,0.3284023106098175,0.313162624835968,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717834472656,0.7330371141433716,0.2283100485801696,1.0390914678573608,285.6716003417969,285.3070068359375,293.8620910644531,287.6261291503906,293.8636169433594,297.2409362792969,285.6710510253906,1.0,0.5384600162506104,1.0,1.0,0.0,1.0,-2.8320977687835693,2.8320913314819336,6.440216111514019e-06,2.18359637260437,0.885055661201477,0.885055661201477,0.0,136.5241241455078,115.0,23503.0703125,-0.0,1957.0543212890625,1.0,283.1499938964844,284.8294372558594,290.6206359863281,292.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,31395.580078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364800572395325,1.0,0.0,0.0,3.3455443382263184,3.345564603805542,7.468387934750353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.15869140625,0.0,1733.25146484375,1895.4371337890625,0.0,1909.672119140625,0.9867894053459167,1.0,0.0,3.0,1.0,0.0
12310740,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.665771484375,0.8806065320968628,0.3787789046764374,0.342274397611618,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6657409667969,0.9060125350952148,0.412241667509079,0.3915233910083771,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.665771484375,0.889636218547821,0.390597403049469,0.2742789387702942,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658020019531,0.8415491580963135,0.3297407329082489,0.3140349984169006,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658935546875,0.7477539777755737,0.2288721203804016,1.0397528409957886,285.6657409667969,285.4009094238281,293.786376953125,287.5990295410156,293.787841796875,297.2391357421875,285.66534423828125,1.0,0.5326699018478394,1.0,1.0,0.0,1.0,-2.8357181549072266,2.835711717605591,6.456930350395851e-06,2.186495780944824,0.8879299163818359,0.8879299163818359,0.0,126.7734832763672,103.0,23329.759765625,-0.0,1915.744140625,1.0,283.1499938964844,284.8316650390625,290.5872497558594,292.1488647460937,293.1499938964844,293.1499938964844,283.1499938964844,30603.8515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340108752250671,1.0,0.0,0.0,3.3159804344177246,3.316000461578369,7.336978455896315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.52294921875,0.0,1685.3349609375,1895.4371337890625,0.0,1888.7952880859373,0.977449357509613,1.0,0.0,3.0,1.0,0.0
12310800,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.665771484375,0.8806065320968628,0.3787789046764374,0.342274397611618,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6657409667969,0.9060125350952148,0.412241667509079,0.3915233910083771,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.665771484375,0.889636218547821,0.390597403049469,0.2742789387702942,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658020019531,0.8415491580963135,0.3297407329082489,0.3140349984169006,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658935546875,0.7477539777755737,0.2288721203804016,1.0397528409957886,285.6657409667969,285.4009094238281,293.786376953125,287.5990295410156,293.787841796875,297.2391357421875,285.66534423828125,1.0,0.5326699018478394,1.0,1.0,0.0,1.0,-2.8357181549072266,2.835711717605591,6.456930350395851e-06,2.186495780944824,0.8879299163818359,0.8879299163818359,0.0,126.7734832763672,103.0,23329.759765625,-0.0,1915.744140625,1.0,283.1499938964844,284.8316650390625,290.5872497558594,292.1488647460937,293.1499938964844,293.1499938964844,283.1499938964844,30603.8515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340108752250671,1.0,0.0,0.0,3.3159804344177246,3.316000461578369,7.336978455896315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.52294921875,0.0,1685.3349609375,1895.4371337890625,0.0,1888.7952880859373,0.977449357509613,1.0,0.0,3.0,1.0,0.0
12310860,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629638671875,0.9046174883842468,0.3790021538734436,0.3420698940753937,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629638671875,0.934820830821991,0.4139332473278045,0.3926928639411926,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629638671875,0.9152881503105164,0.3916029930114746,0.2746640145778656,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.8641067743301392,0.3310692906379699,0.3148617148399353,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.7674258351325989,0.2294438332319259,1.0402774810791016,285.6629638671875,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2374267578125,285.6626892089844,1.0,0.5262386202812195,1.0,1.0,0.0,1.0,-2.83896541595459,2.838958740234375,6.471957931353245e-06,2.189104557037353,0.8895753026008606,0.8895753026008606,0.0,116.12734985351562,91.0,23148.794921875,-0.0,1869.399169921875,1.0,283.1499938964844,284.8375244140625,290.5582580566406,292.10772705078125,293.1499938964844,293.1499938964844,283.1499938964844,29777.63671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311764359474182,1.0,0.0,0.0,3.278373956680298,3.278393268585205,7.17150442142156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.7099609375,0.0,1627.3095703125,1895.4371337890625,0.0,1864.9365234375,0.9659410119056702,1.0,0.0,3.0,1.0,0.0
12310920,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629638671875,0.9046174883842468,0.3790021538734436,0.3420698940753937,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629638671875,0.934820830821991,0.4139332473278045,0.3926928639411926,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629638671875,0.9152881503105164,0.3916029930114746,0.2746640145778656,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.8641067743301392,0.3310692906379699,0.3148617148399353,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.7674258351325989,0.2294438332319259,1.0402774810791016,285.6629638671875,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2374267578125,285.6626892089844,1.0,0.5262386202812195,1.0,1.0,0.0,1.0,-2.83896541595459,2.838958740234375,6.471957931353245e-06,2.189104557037353,0.8895753026008606,0.8895753026008606,0.0,116.12734985351562,91.0,23148.794921875,-0.0,1869.399169921875,1.0,283.1499938964844,284.8375244140625,290.5582580566406,292.10772705078125,293.1499938964844,293.1499938964844,283.1499938964844,29777.63671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311764359474182,1.0,0.0,0.0,3.278373956680298,3.278393268585205,7.17150442142156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.7099609375,0.0,1627.3095703125,1895.4371337890625,0.0,1864.9365234375,0.9659410119056702,1.0,0.0,3.0,1.0,0.0
12310980,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632080078125,0.9391028881072998,0.3792224824428558,0.3418437242507934,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632080078125,0.9697939157485962,0.4156002402305603,0.3938188552856445,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632080078125,0.9511188864707948,0.3926001489162445,0.2750283479690552,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632080078125,0.8943367004394531,0.3323900997638702,0.3156604766845703,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632385253906,0.793803870677948,0.2300320565700531,1.0407732725143433,285.6632080078125,285.5824584960937,293.63995361328125,287.5453796386719,293.641357421875,297.2358703613281,285.6630554199219,1.0,0.5194138288497925,1.0,1.0,0.0,1.0,-2.842041015625,2.8420345783233643,6.486219717771746e-06,2.191581010818481,0.8900636434555054,0.8900636434555054,0.0,104.9573745727539,94.0,22962.509765625,-0.0,1820.138671875,1.0,283.1499938964844,284.8468933105469,290.5312194824219,292.0687866210937,293.1499938964844,293.1499938964844,283.1499938964844,28923.93359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283104658126831,1.0,0.0,0.0,3.233612537384033,3.2336316108703613,6.977008979447419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.19677734375,0.0,1561.114013671875,1895.4371337890625,0.0,1840.93115234375,0.9525019526481628,1.0,0.0,3.0,1.0,0.0
12311040,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632080078125,0.9391028881072998,0.3792224824428558,0.3418437242507934,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632080078125,0.9697939157485962,0.4156002402305603,0.3938188552856445,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632080078125,0.9511188864707948,0.3926001489162445,0.2750283479690552,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632080078125,0.8943367004394531,0.3323900997638702,0.3156604766845703,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632385253906,0.793803870677948,0.2300320565700531,1.0407732725143433,285.6632080078125,285.5824584960937,293.63995361328125,287.5453796386719,293.641357421875,297.2358703613281,285.6630554199219,1.0,0.5194138288497925,1.0,1.0,0.0,1.0,-2.842041015625,2.8420345783233643,6.486219717771746e-06,2.191581010818481,0.8900636434555054,0.8900636434555054,0.0,104.9573745727539,94.0,22962.509765625,-0.0,1820.138671875,1.0,283.1499938964844,284.8468933105469,290.5312194824219,292.0687866210937,293.1499938964844,293.1499938964844,283.1499938964844,28923.93359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283104658126831,1.0,0.0,0.0,3.233612537384033,3.2336316108703613,6.977008979447419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.19677734375,0.0,1561.114013671875,1895.4371337890625,0.0,1840.93115234375,0.9525019526481628,1.0,0.0,3.0,1.0,0.0
12311100,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666259765625,0.9513776898384094,0.3793281018733978,0.3418087065219879,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666259765625,0.980790078639984,0.4164226651191711,0.394457459449768,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666259765625,0.9631927609443665,0.3930932581424713,0.2752703726291656,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666259765625,0.9055806994438172,0.3330460488796234,0.3161419332027435,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6665954589844,0.8034818172454834,0.2303317040205001,1.0414562225341797,285.6666564941406,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.235107421875,285.6667785644531,1.0,0.5178348422050476,1.0,1.0,0.0,1.0,-2.844454288482666,2.8444478511810303,6.497299636976095e-06,2.1934690475463867,0.8899264931678772,0.8899264931678772,0.0,101.58805084228516,94.0,22864.220703125,-0.0,1807.581298828125,1.0,283.1499938964844,284.8557434082031,290.5177917480469,292.0490417480469,293.1499938964844,293.1499938964844,283.1499938964844,28368.29296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268719673156738,1.0,0.0,0.0,3.202067613601685,3.2020862102508545,6.841547701696982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.44482421875,0.0,1515.927490234375,1895.4371337890625,0.0,1828.928466796875,0.9459384679794312,1.0,0.0,3.0,1.0,0.0
12311160,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66754150390625,0.9594050645828248,0.3794188201427459,0.3418149948120117,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.66754150390625,0.9878271222114564,0.4172288477420807,0.3951363861560821,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66754150390625,0.971039056777954,0.3935729265213012,0.27554452419281,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66754150390625,0.9139822721481324,0.3336901366710663,0.316667377948761,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.810091495513916,0.230626031756401,1.042374849319458,285.66754150390625,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2342834472656,285.6675720214844,1.0,0.5169517993927002,1.0,1.0,0.0,1.0,-2.8473424911499023,2.8473360538482666,6.510616003652103e-06,2.1957483291625977,0.8894876837730408,0.8894876837730408,0.0,99.49410247802734,112.0,22786.140625,-0.0,1801.9339599609373,1.0,283.1499938964844,284.8606262207031,290.5049743652344,292.0311279296875,293.1499938964844,293.1499938964844,283.1499938964844,28046.98046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254918813705444,1.0,0.0,0.0,3.182436466217041,3.182454824447632,6.757915684829641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.36376953125,0.0,1488.4586181640625,1895.4371337890625,0.0,1817.44189453125,0.9373283386230468,1.0,0.0,3.0,1.0,0.0
12311220,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767272949219,0.9457228779792786,0.3795381188392639,0.3420867621898651,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767578125,0.9775440692901612,0.4187780618667602,0.3967655003070831,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767272949219,0.9588063955307008,0.3944762647151947,0.2762983739376068,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767272949219,0.902108907699585,0.3349267840385437,0.3180013597011566,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766357421875,0.7999440431594849,0.2311797440052032,1.0456364154815674,285.6767578125,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2322692871094,285.6770324707031,1.0,0.5213436484336853,1.0,1.0,0.0,1.0,-2.856053113937378,2.856046438217163,6.5507083490956575e-06,2.202554225921631,0.8879604935646057,0.8879604935646057,0.0,103.6871566772461,130.0,22627.564453125,-0.0,1836.0067138671875,1.0,283.1499938964844,284.8792724609375,290.4795837402344,291.9952392578125,293.1499938964844,293.1499938964844,283.1499938964844,27149.439453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722813069820404,1.0,0.0,0.0,3.1255242824554443,3.125542163848877,6.518371264974121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.63037109375,0.0,1410.9256591796875,1895.4371337890625,0.0,1795.2288818359375,0.9205986857414246,1.0,0.0,3.0,1.0,0.0
12311280,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767272949219,0.9457228779792786,0.3795381188392639,0.3420867621898651,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767578125,0.9775440692901612,0.4187780618667602,0.3967655003070831,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767272949219,0.9588063955307008,0.3944762647151947,0.2762983739376068,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767272949219,0.902108907699585,0.3349267840385437,0.3180013597011566,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766357421875,0.7999440431594849,0.2311797440052032,1.0456364154815674,285.6767578125,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2322692871094,285.6770324707031,1.0,0.5213436484336853,1.0,1.0,0.0,1.0,-2.856053113937378,2.856046438217163,6.5507083490956575e-06,2.202554225921631,0.8879604935646057,0.8879604935646057,0.0,103.6871566772461,130.0,22627.564453125,-0.0,1836.0067138671875,1.0,283.1499938964844,284.8792724609375,290.4795837402344,291.9952392578125,293.1499938964844,293.1499938964844,283.1499938964844,27149.439453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722813069820404,1.0,0.0,0.0,3.1255242824554443,3.125542163848877,6.518371264974121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.63037109375,0.0,1410.9256591796875,1895.4371337890625,0.0,1795.2288818359375,0.9205986857414246,1.0,0.0,3.0,1.0,0.0
12311340,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9141935110092164,0.3795523941516876,0.3424860537052154,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69024658203125,0.94990873336792,0.4202178120613098,0.3985271453857422,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69024658203125,0.9283179044723512,0.3952818810939789,0.2771573364734649,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.8763911128044128,0.3360685110092163,0.3194817006587982,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900939941406,0.7769237160682678,0.2316565066576004,1.0496776103973389,285.69024658203125,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2295837402344,285.690673828125,1.0,0.529418408870697,1.0,1.0,0.0,1.0,-2.866318464279175,2.86631178855896,6.59817669657059e-06,2.2106027603149414,0.8855770826339722,0.8855770826339722,0.0,113.81193542480467,148.0,22475.904296875,-0.0,1901.7518310546875,1.0,283.1499938964844,284.9021911621094,290.45489501953125,291.9607849121094,293.1499938964844,293.1499938964844,283.1499938964844,26233.88671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203478813171387,1.0,0.0,0.0,3.0634632110595703,3.0634803771972656,6.262080773922207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.51123046875,0.0,1329.927490234375,1895.4371337890625,0.0,1774.8846435546875,0.9024671316146852,1.0,0.0,3.0,1.0,0.0
12311400,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9141935110092164,0.3795523941516876,0.3424860537052154,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69024658203125,0.94990873336792,0.4202178120613098,0.3985271453857422,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69024658203125,0.9283179044723512,0.3952818810939789,0.2771573364734649,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.8763911128044128,0.3360685110092163,0.3194817006587982,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900939941406,0.7769237160682678,0.2316565066576004,1.0496776103973389,285.69024658203125,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2295837402344,285.690673828125,1.0,0.529418408870697,1.0,1.0,0.0,1.0,-2.866318464279175,2.86631178855896,6.59817669657059e-06,2.2106027603149414,0.8855770826339722,0.8855770826339722,0.0,113.81193542480467,148.0,22475.904296875,-0.0,1901.7518310546875,1.0,283.1499938964844,284.9021911621094,290.45489501953125,291.9607849121094,293.1499938964844,293.1499938964844,283.1499938964844,26233.88671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203478813171387,1.0,0.0,0.0,3.0634632110595703,3.0634803771972656,6.262080773922207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.51123046875,0.0,1329.927490234375,1895.4371337890625,0.0,1774.8846435546875,0.9024671316146852,1.0,0.0,3.0,1.0,0.0
12311460,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.707275390625,0.883204460144043,0.3794822692871094,0.3429329097270965,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.707275390625,0.9157929420471193,0.4215529263019562,0.4003235399723053,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.707275390625,0.895885705947876,0.3960039317607879,0.2780548632144928,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7072448730469,0.8492793440818787,0.3371206820011139,0.3210105895996094,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70709228515625,0.7526463270187378,0.2320603430271148,1.054023027420044,285.7073059082031,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2263488769531,285.7078552246094,1.0,0.5395805239677429,1.0,1.0,0.0,1.0,-2.8771538734436035,2.8771471977233887,6.648475846304791e-06,2.219102382659912,0.8824228048324585,0.8824228048324585,0.0,127.3860321044922,166.0,22324.4375,-0.0,1985.81298828125,1.0,283.1499938964844,284.9288635253906,290.4302673339844,291.9266967773437,293.1499938964844,293.1499938964844,283.1499938964844,25303.0859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180296182632446,1.0,0.0,0.0,2.996739864349365,2.9967563152313232,5.992270644128439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.46728515625,0.0,1246.6947021484375,1895.4371337890625,0.0,1755.8399658203125,0.8830627202987671,1.0,0.0,3.0,1.0,0.0
12311520,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.707275390625,0.883204460144043,0.3794822692871094,0.3429329097270965,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.707275390625,0.9157929420471193,0.4215529263019562,0.4003235399723053,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.707275390625,0.895885705947876,0.3960039317607879,0.2780548632144928,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7072448730469,0.8492793440818787,0.3371206820011139,0.3210105895996094,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70709228515625,0.7526463270187378,0.2320603430271148,1.054023027420044,285.7073059082031,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2263488769531,285.7078552246094,1.0,0.5395805239677429,1.0,1.0,0.0,1.0,-2.8771538734436035,2.8771471977233887,6.648475846304791e-06,2.219102382659912,0.8824228048324585,0.8824228048324585,0.0,127.3860321044922,166.0,22324.4375,-0.0,1985.81298828125,1.0,283.1499938964844,284.9288635253906,290.4302673339844,291.9266967773437,293.1499938964844,293.1499938964844,283.1499938964844,25303.0859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180296182632446,1.0,0.0,0.0,2.996739864349365,2.9967563152313232,5.992270644128439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.46728515625,0.0,1246.6947021484375,1895.4371337890625,0.0,1755.8399658203125,0.8830627202987671,1.0,0.0,3.0,1.0,0.0
12311580,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.8559588193893433,0.3793493509292602,0.3433960080146789,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7277526855469,0.8870105743408203,0.4227955043315887,0.4021107852458954,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.8683685064315796,0.3966601490974426,0.2789635360240936,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8255512118339539,0.3380964398384094,0.3225451707839966,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275085449219,0.7315089702606201,0.2324059605598449,1.0584737062454224,285.7277526855469,285.9886169433594,293.3124084472656,287.4169921875,293.31353759765625,297.2228088378906,285.7284545898437,1.0,0.5508538484573364,1.0,1.0,0.0,1.0,-2.888144969940185,2.888138055801392,6.699699952150695e-06,2.2277274131774902,0.8785898685455322,0.8785898685455322,0.0,143.01907348632812,184.0,22170.59375,-0.0,2080.896484375,1.0,283.1499938964844,284.9591369628906,290.4056396484375,291.8924865722656,293.1499938964844,293.1499938964844,283.1499938964844,24358.65234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157412171363831,1.0,0.0,0.0,2.9257962703704834,2.925812005996704,5.711912081096671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.3203125,0.0,1162.3267822265625,1895.4371337890625,0.0,1737.1251220703125,0.8625010251998901,1.0,0.0,3.0,1.0,0.0
12311640,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.8559588193893433,0.3793493509292602,0.3433960080146789,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7277526855469,0.8870105743408203,0.4227955043315887,0.4021107852458954,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.8683685064315796,0.3966601490974426,0.2789635360240936,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8255512118339539,0.3380964398384094,0.3225451707839966,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275085449219,0.7315089702606201,0.2324059605598449,1.0584737062454224,285.7277526855469,285.9886169433594,293.3124084472656,287.4169921875,293.31353759765625,297.2228088378906,285.7284545898437,1.0,0.5508538484573364,1.0,1.0,0.0,1.0,-2.888144969940185,2.888138055801392,6.699699952150695e-06,2.2277274131774902,0.8785898685455322,0.8785898685455322,0.0,143.01907348632812,184.0,22170.59375,-0.0,2080.896484375,1.0,283.1499938964844,284.9591369628906,290.4056396484375,291.8924865722656,293.1499938964844,293.1499938964844,283.1499938964844,24358.65234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157412171363831,1.0,0.0,0.0,2.9257962703704834,2.925812005996704,5.711912081096671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.3203125,0.0,1162.3267822265625,1895.4371337890625,0.0,1737.1251220703125,0.8625010251998901,1.0,0.0,3.0,1.0,0.0
12311700,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.8440818190574646,0.379265159368515,0.3436265885829925,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74139404296875,0.8744611740112305,0.4233863353729248,0.4029924571514129,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413635253906,0.8562613129615784,0.3969685435295105,0.2794162333011627,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.8148145079612732,0.3385601639747619,0.323306679725647,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74102783203125,0.7220779657363892,0.2325620800256729,1.0607057809829712,285.74139404296875,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.220947265625,285.7424011230469,1.0,0.5567156076431274,1.0,1.0,0.0,1.0,-2.8936243057250977,2.893617630004883,6.725312687194673e-06,2.232028245925904,0.8764767050743103,0.8764767050743103,0.0,151.3318634033203,184.0,22081.677734375,-0.0,2131.126220703125,1.0,283.1499938964844,284.97857666015625,290.3930969238281,291.8744506835937,293.1499938964844,293.1499938964844,283.1499938964844,23768.94140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714559018611908,1.0,0.0,0.0,2.8820903301239014,2.8821053504943848,5.542535745917121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.326171875,0.0,1112.154296875,1895.4371337890625,0.0,1727.4896240234375,0.8526097536087036,1.0,0.0,3.0,1.0,0.0
12311760,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516174316406,0.8333013653755188,0.3791703879833221,0.343860000371933,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.862999439239502,0.4239579439163208,0.4038677513599396,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.8452951312065125,0.3972650170326233,0.2798695266246795,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515869140625,0.8043122887611389,0.3390093445777893,0.3240653872489929,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513732910156,0.7129902839660645,0.2327093929052353,1.0629453659057615,285.7516784667969,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2190856933594,285.75250244140625,1.0,0.5626614689826965,1.0,1.0,0.0,1.0,-2.8991055488586426,2.899098873138428,6.750984994141618e-06,2.2363314628601074,0.8741729855537415,0.8741729855537415,0.0,159.87164306640625,172.0,22013.306640625,-0.0,2182.667724609375,1.0,283.1499938964844,284.9931030273437,290.3810729980469,291.85809326171875,293.1499938964844,293.1499938964844,283.1499938964844,23402.341796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133918404579163,1.0,0.0,0.0,2.8510725498199463,2.8510875701904297,5.423877951216127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.0595703125,0.0,1077.8441162109375,1895.4371337890625,0.0,1717.9991455078125,0.8408973217010498,1.0,0.0,3.0,1.0,0.0
12311820,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768859863281,0.8276306986808777,0.3790015578269958,0.3438734710216522,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7769470214844,0.8576288223266602,0.4250765144824981,0.4051072597503662,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77691650390625,0.8399430513381958,0.3978606462478637,0.2804156243801117,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77685546875,0.7991324663162231,0.3398975431919098,0.3250850439071655,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.7081555724143982,0.2330129295587539,1.0651447772979736,285.7769470214844,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.215576171875,285.7777404785156,1.0,0.5657101273536682,1.0,1.0,0.0,1.0,-2.905144214630127,2.905137538909912,6.779609066143166e-06,2.241198301315308,0.8692387342453003,0.8692387342453003,0.0,164.8092041015625,160.0,21825.740234375,-0.0,2217.51611328125,1.0,283.1499938964844,285.02886962890625,290.35650634765625,291.8226928710937,293.1499938964844,293.1499938964844,283.1499938964844,22434.490234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108742594718933,1.0,0.0,0.0,2.772848129272461,2.772862195968628,5.13033228344284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.49951171875,0.0,994.013671875,1895.4371337890625,0.0,1697.604736328125,0.8183220028877258,1.0,0.0,3.0,1.0,0.0
12311880,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768859863281,0.8276306986808777,0.3790015578269958,0.3438734710216522,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7769470214844,0.8576288223266602,0.4250765144824981,0.4051072597503662,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77691650390625,0.8399430513381958,0.3978606462478637,0.2804156243801117,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77685546875,0.7991324663162231,0.3398975431919098,0.3250850439071655,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.7081555724143982,0.2330129295587539,1.0651447772979736,285.7769470214844,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.215576171875,285.7777404785156,1.0,0.5657101273536682,1.0,1.0,0.0,1.0,-2.905144214630127,2.905137538909912,6.779609066143166e-06,2.241198301315308,0.8692387342453003,0.8692387342453003,0.0,164.8092041015625,160.0,21825.740234375,-0.0,2217.51611328125,1.0,283.1499938964844,285.02886962890625,290.35650634765625,291.8226928710937,293.1499938964844,293.1499938964844,283.1499938964844,22434.490234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108742594718933,1.0,0.0,0.0,2.772848129272461,2.772862195968628,5.13033228344284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.49951171875,0.0,994.013671875,1895.4371337890625,0.0,1697.604736328125,0.8183220028877258,1.0,0.0,3.0,1.0,0.0
12311940,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8040771484375,0.8307190537452698,0.3789258599281311,0.3436823487281799,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041381835937,0.8618490099906921,0.4262188673019409,0.4060657620429992,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041076660156,0.8436291813850403,0.3985191881656647,0.2807815074920654,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8040466308594,0.8032179474830627,0.3408335447311401,0.3258453607559204,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038024902344,0.7114770412445068,0.2334000468254089,1.0662620067596436,285.8041381835937,286.19000244140625,293.1499938964844,287.3460693359375,293.15093994140625,297.2130126953125,285.8050537109375,1.0,0.5643940567970276,1.0,1.0,0.0,1.0,-2.908764839172364,2.9087581634521484,6.79682170812157e-06,2.244125843048096,0.8638642430305481,0.8638642430305481,0.0,162.2527618408203,148.0,21620.689453125,-0.0,2211.11083984375,1.0,283.1499938964844,285.0672302246094,290.33154296875,291.7853698730469,293.1499938964844,293.1499938964844,283.1499938964844,21457.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079562544822693,1.0,0.0,0.0,2.691468477249145,2.6914820671081543,4.833614184462931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.91943359375,0.0,911.6149291992188,1895.4371337890625,0.0,1674.0992431640625,0.7948662638664246,1.0,0.0,3.0,1.0,0.0
12312000,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8040771484375,0.8307190537452698,0.3789258599281311,0.3436823487281799,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041381835937,0.8618490099906921,0.4262188673019409,0.4060657620429992,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041076660156,0.8436291813850403,0.3985191881656647,0.2807815074920654,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8040466308594,0.8032179474830627,0.3408335447311401,0.3258453607559204,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038024902344,0.7114770412445068,0.2334000468254089,1.0662620067596436,285.8041381835937,286.19000244140625,293.1499938964844,287.3460693359375,293.15093994140625,297.2130126953125,285.8050537109375,1.0,0.5643940567970276,1.0,1.0,0.0,1.0,-2.908764839172364,2.9087581634521484,6.79682170812157e-06,2.244125843048096,0.8638642430305481,0.8638642430305481,0.0,162.2527618408203,148.0,21620.689453125,-0.0,2211.11083984375,1.0,283.1499938964844,285.0672302246094,290.33154296875,291.7853698730469,293.1499938964844,293.1499938964844,283.1499938964844,21457.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079562544822693,1.0,0.0,0.0,2.691468477249145,2.6914820671081543,4.833614184462931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.91943359375,0.0,911.6149291992188,1895.4371337890625,0.0,1674.0992431640625,0.7948662638664246,1.0,0.0,3.0,1.0,0.0
12312060,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270874023437,0.8347672820091248,0.3768898248672485,0.3420618176460266,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271179199219,0.8672189116477966,0.4252240359783172,0.4053960144519806,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271179199219,0.8483554124832153,0.3971226811408996,0.2799882590770721,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270568847656,0.8080478310585022,0.3396093547344208,0.3249682188034057,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.826904296875,0.7147708535194397,0.2315478920936584,1.059428095817566,285.8271179199219,286.24908447265625,293.10235595703125,287.3238525390625,293.1032409667969,297.1900939941406,285.8276062011719,1.0,0.559663712978363,1.0,1.0,0.0,1.0,-2.8958094120025635,2.8958027362823486,6.737035619153176e-06,2.234407901763916,0.8580247163772583,0.8580247163772583,0.0,157.52987670898438,136.0,21324.66796875,-0.0,2165.42724609375,1.0,283.1499938964844,285.1026306152344,290.30621337890625,291.7445373535156,293.1499938964844,293.1499938964844,283.1499938964844,20474.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044515013694763,1.0,0.0,0.0,2.607165098190308,2.607177734375,4.535555149232097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.39208984375,0.0,831.2592163085938,1895.4371337890625,0.0,1646.0592041015625,0.7735922932624817,1.0,0.0,3.0,1.0,0.0
12312120,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270874023437,0.8347672820091248,0.3768898248672485,0.3420618176460266,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271179199219,0.8672189116477966,0.4252240359783172,0.4053960144519806,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271179199219,0.8483554124832153,0.3971226811408996,0.2799882590770721,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270568847656,0.8080478310585022,0.3396093547344208,0.3249682188034057,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.826904296875,0.7147708535194397,0.2315478920936584,1.059428095817566,285.8271179199219,286.24908447265625,293.10235595703125,287.3238525390625,293.1032409667969,297.1900939941406,285.8276062011719,1.0,0.559663712978363,1.0,1.0,0.0,1.0,-2.8958094120025635,2.8958027362823486,6.737035619153176e-06,2.234407901763916,0.8580247163772583,0.8580247163772583,0.0,157.52987670898438,136.0,21324.66796875,-0.0,2165.42724609375,1.0,283.1499938964844,285.1026306152344,290.30621337890625,291.7445373535156,293.1499938964844,293.1499938964844,283.1499938964844,20474.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044515013694763,1.0,0.0,0.0,2.607165098190308,2.607177734375,4.535555149232097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.39208984375,0.0,831.2592163085938,1895.4371337890625,0.0,1646.0592041015625,0.7735922932624817,1.0,0.0,3.0,1.0,0.0
