time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312180,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388977050781,0.8440418839454651,0.3758579790592193,0.3406847715377807,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83892822265625,0.8783096671104431,0.4250988066196441,0.4048147797584533,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388977050781,0.8585442900657654,0.3966766595840454,0.279326468706131,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388671875,0.8177011609077454,0.3392713963985443,0.3241761922836303,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387451171875,0.7222838997840881,0.2305675894021988,1.052741527557373,285.83892822265625,286.3046875,293.0574951171875,287.3026123046875,293.058349609375,297.17803955078125,285.83935546875,1.0,0.5530199408531189,1.0,1.0,0.0,1.0,-2.883664846420288,2.883657932281494,6.680569185846252e-06,2.2250030040740967,0.8515190482139587,0.8515190482139587,0.0,149.3744354248047,124.0,21070.87109375,-0.0,2104.6298828125,1.0,283.1499938964844,285.12506103515625,290.2814636230469,291.7037353515625,293.1499938964844,293.1499938964844,283.1499938964844,19924.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001928687095642,1.0,0.0,0.0,2.5472683906555176,2.5472803115844727,4.329549767589924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.9970703125,0.0,778.1651000976562,1895.4371337890625,0.0,1612.2755126953125,0.7569648623466492,1.0,0.0,3.0,1.0,0.0
12312240,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388977050781,0.8440418839454651,0.3758579790592193,0.3406847715377807,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83892822265625,0.8783096671104431,0.4250988066196441,0.4048147797584533,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388977050781,0.8585442900657654,0.3966766595840454,0.279326468706131,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388671875,0.8177011609077454,0.3392713963985443,0.3241761922836303,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387451171875,0.7222838997840881,0.2305675894021988,1.052741527557373,285.83892822265625,286.3046875,293.0574951171875,287.3026123046875,293.058349609375,297.17803955078125,285.83935546875,1.0,0.5530199408531189,1.0,1.0,0.0,1.0,-2.883664846420288,2.883657932281494,6.680569185846252e-06,2.2250030040740967,0.8515190482139587,0.8515190482139587,0.0,149.3744354248047,124.0,21070.87109375,-0.0,2104.6298828125,1.0,283.1499938964844,285.12506103515625,290.2814636230469,291.7037353515625,293.1499938964844,293.1499938964844,283.1499938964844,19924.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001928687095642,1.0,0.0,0.0,2.5472683906555176,2.5472803115844727,4.329549767589924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.9970703125,0.0,778.1651000976562,1895.4371337890625,0.0,1612.2755126953125,0.7569648623466492,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442077636719,0.8507022857666016,0.3755011558532715,0.3401502072811126,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84423828125,0.8860626816749573,0.4251928925514221,0.4046746790409088,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84423828125,0.8657815456390381,0.3966191411018371,0.2791164815425873,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441772460937,0.8242330551147461,0.3392796814441681,0.3239484429359436,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440856933594,0.7276369333267212,0.2302868366241455,1.050312042236328,285.84423828125,286.3312072753906,293.0361022949219,287.2923583984375,293.03692626953125,297.1744079589844,285.8446350097656,1.0,0.5493701100349426,1.0,1.0,0.0,1.0,-2.8794057369232178,2.879399299621582,6.66086407363764e-06,2.2217226028442383,0.8480576276779175,0.8480576276779175,0.0,144.40542602539062,124.0,20962.271484375,-0.0,2073.06787109375,1.0,283.1499938964844,285.1350402832031,290.2705383300781,291.6854553222656,293.1499938964844,293.1499938964844,283.1499938964844,19730.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979678869247437,1.0,0.0,0.0,2.52158784866333,2.521599769592285,4.24269302357061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.0380859375,0.0,756.4190673828125,1895.4371337890625,0.0,1594.753173828125,0.7499154210090637,1.0,0.0,3.0,1.0,0.0
12312360,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492126464844,0.8585658073425293,0.3751918971538543,0.3396602272987366,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.8950669169425964,0.4253389239311218,0.4045846462249756,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492126464844,0.874276876449585,0.3966148495674133,0.2789452373981476,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84918212890625,0.831745445728302,0.3393540978431701,0.3237843215465545,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490905761719,0.733895480632782,0.2300973981618881,1.048295497894287,285.8492431640625,286.35693359375,293.015380859375,287.2823486328125,293.01617431640625,297.1717834472656,285.8496398925781,1.0,0.5455932021141052,1.0,1.0,0.0,1.0,-2.875880718231201,2.8758740425109863,6.644598215643782e-06,2.219017744064331,0.8444623947143555,0.8444623947143555,0.0,139.10240173339844,112.0,20861.982421875,-0.0,2041.1751708984373,1.0,283.1499938964844,285.14434814453125,290.2606201171875,291.6687927246094,293.1499938964844,293.1499938964844,283.1499938964844,19577.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957988142967224,1.0,0.0,0.0,2.4979310035705566,2.4979426860809326,4.163458413586341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.74853515625,0.0,736.9408569335938,1895.4371337890625,0.0,1577.757080078125,0.7434725761413574,1.0,0.0,3.0,1.0,0.0
12312420,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586120605469,0.8779720664024353,0.3746388554573059,0.3387384712696075,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.858642578125,0.9176081418991088,0.425704687833786,0.4044754803180694,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586120605469,0.8949677348136902,0.3966817855834961,0.2786567807197571,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85858154296875,0.8500396013259888,0.3396161496639251,0.3235652446746826,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8584899902344,0.7493547797203064,0.2299007773399353,1.0451020002365112,285.858642578125,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.16827392578125,285.8590087890625,1.0,0.537803590297699,1.0,1.0,0.0,1.0,-2.870191812515259,2.870185136795044,6.618440693273442e-06,2.214675188064575,0.8368942141532898,0.8368942141532898,0.0,127.92041778564452,100.0,20678.767578125,-0.0,1977.0245361328125,1.0,283.1499938964844,285.1616516113281,290.2431335449219,291.6392517089844,293.1499938964844,293.1499938964844,283.1499938964844,19366.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918038129806519,1.0,0.0,0.0,2.4548230171203613,2.454834222793579,4.020996584586101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.58056640625,0.0,702.8099365234375,1895.4371337890625,0.0,1546.6800537109375,0.7318702340126038,1.0,0.0,3.0,1.0,0.0
12312480,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586120605469,0.8779720664024353,0.3746388554573059,0.3387384712696075,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.858642578125,0.9176081418991088,0.425704687833786,0.4044754803180694,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586120605469,0.8949677348136902,0.3966817855834961,0.2786567807197571,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85858154296875,0.8500396013259888,0.3396161496639251,0.3235652446746826,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8584899902344,0.7493547797203064,0.2299007773399353,1.0451020002365112,285.858642578125,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.16827392578125,285.8590087890625,1.0,0.537803590297699,1.0,1.0,0.0,1.0,-2.870191812515259,2.870185136795044,6.618440693273442e-06,2.214675188064575,0.8368942141532898,0.8368942141532898,0.0,127.92041778564452,100.0,20678.767578125,-0.0,1977.0245361328125,1.0,283.1499938964844,285.1616516113281,290.2431335449219,291.6392517089844,293.1499938964844,293.1499938964844,283.1499938964844,19366.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918038129806519,1.0,0.0,0.0,2.4548230171203613,2.454834222793579,4.020996584586101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.58056640625,0.0,702.8099365234375,1895.4371337890625,0.0,1546.6800537109375,0.7318702340126038,1.0,0.0,3.0,1.0,0.0
12312540,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.9028813242912292,0.3741178512573242,0.337841659784317,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.947816014289856,0.4260986149311065,0.4043934047222137,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.922508180141449,0.3967827260494232,0.278391569852829,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.8739299774169922,0.3399539887905121,0.323420375585556,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676452636719,0.7697892189025879,0.2298578917980194,1.042628288269043,285.8677978515625,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1661376953125,285.8681945800781,1.0,0.529822587966919,1.0,1.0,0.0,1.0,-2.8655483722686768,2.865541696548462,6.597173523914535e-06,2.211150646209717,0.828855574131012,0.828855574131012,0.0,116.34058380126952,88.0,20511.00390625,-0.0,1912.8623046875,1.0,283.1499938964844,285.1781005859375,290.22723388671875,291.61279296875,293.1499938964844,293.1499938964844,283.1499938964844,19247.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883216500282288,1.0,0.0,0.0,2.415157556533813,2.4151687622070312,3.892102711233747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.5458984375,0.0,672.912841796875,1895.4371337890625,0.0,1519.8367919921875,0.7213572859764099,1.0,0.0,3.0,1.0,0.0
12312600,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.9028813242912292,0.3741178512573242,0.337841659784317,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.947816014289856,0.4260986149311065,0.4043934047222137,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.922508180141449,0.3967827260494232,0.278391569852829,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.8739299774169922,0.3399539887905121,0.323420375585556,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676452636719,0.7697892189025879,0.2298578917980194,1.042628288269043,285.8677978515625,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1661376953125,285.8681945800781,1.0,0.529822587966919,1.0,1.0,0.0,1.0,-2.8655483722686768,2.865541696548462,6.597173523914535e-06,2.211150646209717,0.828855574131012,0.828855574131012,0.0,116.34058380126952,88.0,20511.00390625,-0.0,1912.8623046875,1.0,283.1499938964844,285.1781005859375,290.22723388671875,291.61279296875,293.1499938964844,293.1499938964844,283.1499938964844,19247.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883216500282288,1.0,0.0,0.0,2.415157556533813,2.4151687622070312,3.892102711233747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.5458984375,0.0,672.912841796875,1895.4371337890625,0.0,1519.8367919921875,0.7213572859764099,1.0,0.0,3.0,1.0,0.0
12312660,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774108886719,0.9380354285240172,0.373609185218811,0.336950808763504,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.9812002182006836,0.4264799356460571,0.4042991101741791,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774108886719,0.9588908553123474,0.3968836069107055,0.2781247794628143,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773803710937,0.9053080677986144,0.3403091132640838,0.3232958018779754,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.7968813180923462,0.2299057692289352,1.0405834913253784,285.87744140625,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1645812988281,285.8778381347656,1.0,0.5217241048812866,1.0,1.0,0.0,1.0,-2.861435890197754,2.861429214477539,6.578392003575573e-06,2.208040475845337,0.8203949928283691,0.8203949928283691,0.0,104.59188079833984,91.0,20352.6640625,-0.0,1848.92333984375,1.0,283.1499938964844,285.1946716308594,290.2118225097656,291.587646484375,293.1499938964844,293.1499938964844,283.1499938964844,19191.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852360367774963,1.0,0.0,0.0,2.377031087875366,2.377042055130005,3.770188641283312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.06689453125,0.0,645.42626953125,1895.4371337890625,0.0,1496.2437744140625,0.71138596534729,1.0,0.0,3.0,1.0,0.0
12312720,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774108886719,0.9380354285240172,0.373609185218811,0.336950808763504,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.9812002182006836,0.4264799356460571,0.4042991101741791,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774108886719,0.9588908553123474,0.3968836069107055,0.2781247794628143,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773803710937,0.9053080677986144,0.3403091132640838,0.3232958018779754,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.7968813180923462,0.2299057692289352,1.0405834913253784,285.87744140625,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1645812988281,285.8778381347656,1.0,0.5217241048812866,1.0,1.0,0.0,1.0,-2.861435890197754,2.861429214477539,6.578392003575573e-06,2.208040475845337,0.8203949928283691,0.8203949928283691,0.0,104.59188079833984,91.0,20352.6640625,-0.0,1848.92333984375,1.0,283.1499938964844,285.1946716308594,290.2118225097656,291.587646484375,293.1499938964844,293.1499938964844,283.1499938964844,19191.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852360367774963,1.0,0.0,0.0,2.377031087875366,2.377042055130005,3.770188641283312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.06689453125,0.0,645.42626953125,1895.4371337890625,0.0,1496.2437744140625,0.71138596534729,1.0,0.0,3.0,1.0,0.0
12312780,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88916015625,0.9585230946540833,0.3730893135070801,0.3362779021263122,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891906738281,0.9972719550132751,0.4268241226673126,0.4044080078601837,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891906738281,0.9779497981071472,0.3969629108905792,0.2780187129974365,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.926314413547516,0.3406462669372558,0.3233945369720459,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88897705078125,0.8130868673324585,0.2299994826316833,1.0398962497711182,285.8891906738281,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16339111328125,285.8897705078125,1.0,0.5181450247764587,1.0,1.0,0.0,1.0,-2.859919786453247,2.859913349151612,6.571503490704345e-06,2.206906795501709,0.8115948438644409,0.8115948438644409,0.0,98.79554748535156,109.0,20211.48828125,-0.0,1818.2545166015625,1.0,283.1499938964844,285.2130432128906,290.1967468261719,291.5635070800781,293.1499938964844,293.1499938964844,283.1499938964844,19174.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823925971984863,1.0,0.0,0.0,2.339200735092163,2.339211225509644,3.6511386269921786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.39404296875,0.0,619.2197875976562,1895.4371337890625,0.0,1474.6658935546875,0.7015947103500366,1.0,0.0,3.0,1.0,0.0
12312840,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88916015625,0.9585230946540833,0.3730893135070801,0.3362779021263122,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891906738281,0.9972719550132751,0.4268241226673126,0.4044080078601837,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891906738281,0.9779497981071472,0.3969629108905792,0.2780187129974365,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.926314413547516,0.3406462669372558,0.3233945369720459,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88897705078125,0.8130868673324585,0.2299994826316833,1.0398962497711182,285.8891906738281,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16339111328125,285.8897705078125,1.0,0.5181450247764587,1.0,1.0,0.0,1.0,-2.859919786453247,2.859913349151612,6.571503490704345e-06,2.206906795501709,0.8115948438644409,0.8115948438644409,0.0,98.79554748535156,109.0,20211.48828125,-0.0,1818.2545166015625,1.0,283.1499938964844,285.2130432128906,290.1967468261719,291.5635070800781,293.1499938964844,293.1499938964844,283.1499938964844,19174.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823925971984863,1.0,0.0,0.0,2.339200735092163,2.339211225509644,3.6511386269921786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.39404296875,0.0,619.2197875976562,1895.4371337890625,0.0,1474.6658935546875,0.7015947103500366,1.0,0.0,3.0,1.0,0.0
12312900,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89630126953125,0.9547096490859984,0.3728095889091491,0.3360710740089416,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.9947874546051024,0.4269702434539795,0.4045920968055725,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963317871094,0.9748207926750184,0.3969822824001312,0.2780654430389404,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.9227135181427002,0.3407939970493316,0.3235789239406585,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.8103935718536377,0.2300452888011932,1.0402882099151611,285.8963623046875,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1628112792969,285.89703369140625,1.0,0.5192350745201111,1.0,1.0,0.0,1.0,-2.8606386184692383,2.8606319427490234,6.5748245106078684e-06,2.2074692249298096,0.8070946335792542,0.8070946335792542,0.0,99.77964782714844,109.0,20149.28515625,-0.0,1824.1883544921875,1.0,283.1499938964844,285.2233581542969,290.18951416015625,291.5520935058594,293.1499938964844,293.1499938964844,283.1499938964844,19176.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681053638458252,1.0,0.0,0.0,2.320150852203369,2.3201613426208496,3.591912900446914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.49658203125,0.0,606.3826904296875,1895.4371337890625,0.0,1464.5604248046875,0.6966938972473145,1.0,0.0,3.0,1.0,0.0
12312960,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.9435656666755676,0.3725072741508484,0.3359220027923584,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.9867584705352784,0.4270914494991302,0.4048343896865845,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.9650508761405944,0.3969802558422088,0.2781576514244079,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.9119776487350464,0.3409190475940704,0.323824018239975,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042358398437,0.8020579218864441,0.2300789356231689,1.041020154953003,285.9045104980469,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1620788574219,285.9052734375,1.0,0.5215107202529907,1.0,1.0,0.0,1.0,-2.862034797668457,2.862028121948242,6.5813205765152816e-06,2.20858120918274,0.8025442957878113,0.8025442957878113,0.0,102.78817749023438,127.0,20091.416015625,-0.0,1841.07421875,1.0,283.1499938964844,285.2344970703125,290.1825866699219,291.5412902832031,293.1499938964844,293.1499938964844,283.1499938964844,19182.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797796487808228,1.0,0.0,0.0,2.3009324073791504,2.300942659378052,3.532653636284522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.92431640625,0.0,593.6549072265625,1895.4371337890625,0.0,1454.978759765625,0.6917650699615479,1.0,0.0,3.0,1.0,0.0
12313020,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228515625,0.9105664491653442,0.3718396723270416,0.3357121646404266,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92291259765625,0.959016978740692,0.4272595345973968,0.4054028391838074,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228820800781,0.933351993560791,0.3969148397445678,0.2784123420715332,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228210449219,0.8837781548500061,0.3410995900630951,0.3244031965732574,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9225769042969,0.7777233123779297,0.230102002620697,1.043028473854065,285.92291259765625,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1603698730469,285.9237670898437,1.0,0.528624415397644,1.0,1.0,0.0,1.0,-2.8658809661865234,2.8658742904663086,6.599206244572997e-06,2.211632251739502,0.7933180928230286,0.7933180928230286,0.0,112.7549819946289,145.0,19981.9140625,-0.0,1895.879638671875,1.0,283.1499938964844,285.2586975097656,290.1695556640625,291.5210876464844,293.1499938964844,293.1499938964844,283.1499938964844,19202.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774343252182007,1.0,0.0,0.0,2.261836767196656,2.2618470191955566,3.413625790926744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.30908203125,0.0,568.4135131835938,1895.4371337890625,0.0,1437.423828125,0.6817774176597595,1.0,0.0,3.0,1.0,0.0
12313080,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228515625,0.9105664491653442,0.3718396723270416,0.3357121646404266,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92291259765625,0.959016978740692,0.4272595345973968,0.4054028391838074,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228820800781,0.933351993560791,0.3969148397445678,0.2784123420715332,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228210449219,0.8837781548500061,0.3410995900630951,0.3244031965732574,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9225769042969,0.7777233123779297,0.230102002620697,1.043028473854065,285.92291259765625,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1603698730469,285.9237670898437,1.0,0.528624415397644,1.0,1.0,0.0,1.0,-2.8658809661865234,2.8658742904663086,6.599206244572997e-06,2.211632251739502,0.7933180928230286,0.7933180928230286,0.0,112.7549819946289,145.0,19981.9140625,-0.0,1895.879638671875,1.0,283.1499938964844,285.2586975097656,290.1695556640625,291.5210876464844,293.1499938964844,293.1499938964844,283.1499938964844,19202.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774343252182007,1.0,0.0,0.0,2.261836767196656,2.2618470191955566,3.413625790926744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.30908203125,0.0,568.4135131835938,1895.4371337890625,0.0,1437.423828125,0.6817774176597595,1.0,0.0,3.0,1.0,0.0
12313140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.943603515625,0.8787476420402527,0.371104747056961,0.3355667293071747,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94366455078125,0.9232407808303832,0.4273393154144287,0.4060209691524505,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436340332031,0.8987354636192322,0.3967826962471008,0.2787177860736847,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9435729980469,0.8546063899993896,0.3411965668201446,0.3250367939472198,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432983398437,0.7523233890533447,0.2300687283277511,1.045424461364746,285.94366455078125,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1583251953125,285.9446105957031,1.0,0.5378984212875366,1.0,1.0,0.0,1.0,-2.870457410812378,2.870450735092163,6.620504791499116e-06,2.2152562141418457,0.783974289894104,0.783974289894104,0.0,126.20528411865234,163.0,19876.404296875,-0.0,1969.069580078125,1.0,283.1499938964844,285.2851867675781,290.1572570800781,291.5020446777344,293.1499938964844,293.1499938964844,283.1499938964844,19228.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752990484237671,1.0,0.0,0.0,2.2217354774475098,2.221745491027832,3.293654629032972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.0888671875,0.0,543.36962890625,1895.4371337890625,0.0,1421.538818359375,0.6715744137763977,1.0,0.0,3.0,1.0,0.0
12313200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.943603515625,0.8787476420402527,0.371104747056961,0.3355667293071747,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94366455078125,0.9232407808303832,0.4273393154144287,0.4060209691524505,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436340332031,0.8987354636192322,0.3967826962471008,0.2787177860736847,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9435729980469,0.8546063899993896,0.3411965668201446,0.3250367939472198,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432983398437,0.7523233890533447,0.2300687283277511,1.045424461364746,285.94366455078125,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1583251953125,285.9446105957031,1.0,0.5378984212875366,1.0,1.0,0.0,1.0,-2.870457410812378,2.870450735092163,6.620504791499116e-06,2.2152562141418457,0.783974289894104,0.783974289894104,0.0,126.20528411865234,163.0,19876.404296875,-0.0,1969.069580078125,1.0,283.1499938964844,285.2851867675781,290.1572570800781,291.5020446777344,293.1499938964844,293.1499938964844,283.1499938964844,19228.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752990484237671,1.0,0.0,0.0,2.2217354774475098,2.221745491027832,3.293654629032972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.0888671875,0.0,543.36962890625,1895.4371337890625,0.0,1421.538818359375,0.6715744137763977,1.0,0.0,3.0,1.0,0.0
12313260,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665222167969,0.8508560657501221,0.3703241348266601,0.3354526460170746,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665832519531,0.8919512033462524,0.4273422956466675,0.4066464006900787,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.966552734375,0.8699074983596802,0.3966005146503448,0.2790460586547851,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.8293222188949585,0.3412268459796905,0.325684517621994,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661865234375,0.7303912043571472,0.229992464184761,1.0479944944381714,285.9665832519531,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1561279296875,285.9676208496094,1.0,0.5483415126800537,1.0,1.0,0.0,1.0,-2.8753340244293213,2.8753273487091064,6.643233064096421e-06,2.2191154956817627,0.77457195520401,0.77457195520401,0.0,141.72067260742188,181.0,19772.048828125,-0.0,2053.115234375,1.0,283.1499938964844,285.31378173828125,290.1454467773437,291.4836730957031,293.1499938964844,293.1499938964844,283.1499938964844,19255.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732675433158875,1.0,0.0,0.0,2.180619478225708,2.180629253387451,3.172876290591376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.072998046875,0.0,518.5280151367188,1895.4371337890625,0.0,1406.5118408203125,0.6611461639404297,1.0,0.0,3.0,1.0,0.0
12313320,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665222167969,0.8508560657501221,0.3703241348266601,0.3354526460170746,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665832519531,0.8919512033462524,0.4273422956466675,0.4066464006900787,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.966552734375,0.8699074983596802,0.3966005146503448,0.2790460586547851,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.8293222188949585,0.3412268459796905,0.325684517621994,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661865234375,0.7303912043571472,0.229992464184761,1.0479944944381714,285.9665832519531,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1561279296875,285.9676208496094,1.0,0.5483415126800537,1.0,1.0,0.0,1.0,-2.8753340244293213,2.8753273487091064,6.643233064096421e-06,2.2191154956817627,0.77457195520401,0.77457195520401,0.0,141.72067260742188,181.0,19772.048828125,-0.0,2053.115234375,1.0,283.1499938964844,285.31378173828125,290.1454467773437,291.4836730957031,293.1499938964844,293.1499938964844,283.1499938964844,19255.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732675433158875,1.0,0.0,0.0,2.180619478225708,2.180629253387451,3.172876290591376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.072998046875,0.0,518.5280151367188,1895.4371337890625,0.0,1406.5118408203125,0.6611461639404297,1.0,0.0,3.0,1.0,0.0
12313380,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.979248046875,0.8383079171180725,0.3699064254760742,0.3354007601737976,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97930908203125,0.8781136870384216,0.4273160696029663,0.4069646596908569,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792785644531,0.8567630052566528,0.3964891731739044,0.2792197465896606,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.8176288604736328,0.3412217497825622,0.3260207772254944,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789123535156,0.7202103137969971,0.2299409657716751,1.0493698120117188,285.97930908203125,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1549987792969,285.9804077148437,1.0,0.5540338158607483,1.0,1.0,0.0,1.0,-2.877920150756836,2.877913475036621,6.655300694546895e-06,2.2211616039276123,0.7696780562400818,0.7696780562400818,0.0,150.31573486328125,181.0,19717.765625,-0.0,2099.601806640625,1.0,283.1499938964844,285.3294372558594,290.1395263671875,291.4743347167969,293.1499938964844,293.1499938964844,283.1499938964844,19268.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722217202186584,1.0,0.0,0.0,2.1588683128356934,2.1588778495788574,3.109894350927789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.96923828125,0.0,505.7148742675781,1895.4371337890625,0.0,1398.8096923828125,0.6556403040885925,1.0,0.0,3.0,1.0,0.0
12313440,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.8277720808982849,0.3695167005062103,0.3353561758995056,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.86644446849823,0.4272804856300354,0.4072543382644653,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.845801830291748,0.3963791131973266,0.2793804705142975,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8072165846824646,0.3412075936794281,0.3263296484947204,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.7110768556594849,0.2298882454633712,1.0506526231765747,285.9915466308594,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.15399169921875,285.99267578125,1.0,0.5593731999397278,1.0,1.0,0.0,1.0,-2.8803210258483887,2.880314350128174,6.6665138547250535e-06,2.223060846328736,0.7651674151420593,0.7651674151420593,0.0,158.45883178710938,169.0,19667.537109375,-0.0,2143.636962890625,1.0,283.1499938964844,285.3443603515625,290.1342163085937,291.46588134765625,293.1499938964844,293.1499938964844,283.1499938964844,19278.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712507009506226,1.0,0.0,0.0,2.1386001110076904,2.1386096477508545,3.05177508153065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.219482421875,0.0,493.9752807617188,1895.4371337890625,0.0,1391.6787109375,0.6505160927772522,1.0,0.0,3.0,1.0,0.0
12313500,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.8230509161949158,0.3691141307353973,0.3351336121559143,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.861433207988739,0.4272363185882568,0.4073626399040222,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039978027344,0.8410820364952087,0.3962619006633758,0.2794080376625061,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.802457869052887,0.3411869406700134,0.326459527015686,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.7068199515342712,0.2298316806554794,1.0510979890823364,286.0040588378906,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1529846191406,286.00506591796875,1.0,0.5612041354179382,1.0,1.0,0.0,1.0,-2.880913496017456,2.880906820297241,6.669490176136605e-06,2.223622560501098,0.7604697942733765,0.7604697942733765,0.0,162.22744750976562,169.0,19606.7578125,-0.0,2163.15380859375,1.0,283.1499938964844,285.3597717285156,290.1288452148437,291.4570617675781,293.1499938964844,293.1499938964844,283.1499938964844,19289.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670226514339447,1.0,0.0,0.0,2.117302894592285,2.11731219291687,2.991295389165316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.08984375,0.0,481.84576416015625,1895.4371337890625,0.0,1384.1785888671875,0.6451380252838135,1.0,0.0,3.0,1.0,0.0
12313560,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01593017578125,0.8214738368988037,0.3687361478805542,0.3348272442817688,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160217285156,0.8599525690078735,0.427201896905899,0.4073701202869415,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159912109375,0.839654803276062,0.3961600959300995,0.2793647944927215,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158996582031,0.8010460138320923,0.3411774635314941,0.3264897167682647,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.7055189609527588,0.2297917157411575,1.0510917901992798,286.0160217285156,286.7205505371094,292.7221374511719,287.134033203125,292.7225036621094,297.1522216796875,286.0170288085937,1.0,0.5616759061813354,1.0,1.0,0.0,1.0,-2.880532503128052,2.880525827407837,6.6678439907263964e-06,2.2233810424804688,0.7557690143585205,0.7557690143585205,0.0,163.3448944091797,157.0,19540.314453125,-0.0,2167.9931640625,1.0,283.1499938964844,285.37481689453125,290.1234436035156,291.4479064941406,293.1499938964844,293.1499938964844,283.1499938964844,19298.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691532731056213,1.0,0.0,0.0,2.095815896987915,2.0958251953125,2.930890730112879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.62548828125,0.0,469.82427978515625,1895.4371337890625,0.0,1376.3428955078125,0.6397204995155334,1.0,0.0,3.0,1.0,0.0
12313620,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401916503906,0.8238840699195862,0.3680602014064789,0.3341067731380462,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0402526855469,0.8631474375724792,0.4271791279315948,0.4072357416152954,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04022216796875,0.842544436454773,0.39601531624794,0.2791779935359955,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401306152344,0.8041480779647827,0.3412070572376251,0.326403945684433,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03985595703125,0.7082396149635315,0.2297792732715606,1.0504668951034546,286.0402526855469,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1515197753906,286.0412902832031,1.0,0.5596277117729187,1.0,1.0,0.0,1.0,-2.878427743911743,2.8784210681915283,6.6582911131263245e-06,2.2218403816223145,0.7463943958282471,0.7463943958282471,0.0,160.7914581298828,145.0,19400.251953125,-0.0,2151.871826171875,1.0,283.1499938964844,285.4054870605469,290.1127319335937,291.4288635253906,293.1499938964844,293.1499938964844,283.1499938964844,19313.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667635440826416,1.0,0.0,0.0,2.052377223968506,2.0523860454559326,2.810656098972686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.359130859375,0.0,446.1626281738281,1895.4371337890625,0.0,1358.9835205078125,0.6287903785705566,1.0,0.0,3.0,1.0,0.0
12313680,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401916503906,0.8238840699195862,0.3680602014064789,0.3341067731380462,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0402526855469,0.8631474375724792,0.4271791279315948,0.4072357416152954,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04022216796875,0.842544436454773,0.39601531624794,0.2791779935359955,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401306152344,0.8041480779647827,0.3412070572376251,0.326403945684433,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03985595703125,0.7082396149635315,0.2297792732715606,1.0504668951034546,286.0402526855469,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1515197753906,286.0412902832031,1.0,0.5596277117729187,1.0,1.0,0.0,1.0,-2.878427743911743,2.8784210681915283,6.6582911131263245e-06,2.2218403816223145,0.7463943958282471,0.7463943958282471,0.0,160.7914581298828,145.0,19400.251953125,-0.0,2151.871826171875,1.0,283.1499938964844,285.4054870605469,290.1127319335937,291.4288635253906,293.1499938964844,293.1499938964844,283.1499938964844,19313.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667635440826416,1.0,0.0,0.0,2.052377223968506,2.0523860454559326,2.810656098972686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.359130859375,0.0,446.1626281738281,1895.4371337890625,0.0,1358.9835205078125,0.6287903785705566,1.0,0.0,3.0,1.0,0.0
12313740,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655517578125,0.8314730525016785,0.3674836158752441,0.3333249390125274,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0656433105469,0.8722216486930847,0.4272252321243286,0.4070048928260803,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655822753906,0.850924551486969,0.3959532082080841,0.2789297997951507,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.8125827312469482,0.3413053750991821,0.3262219727039337,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0652160644531,0.7156510949134827,0.2298633605241775,1.0495091676712036,286.06561279296875,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.15185546875,286.0667419433594,1.0,0.5550456643104553,1.0,1.0,0.0,1.0,-2.8755428791046143,2.8755362033843994,6.6451052589400206e-06,2.219682216644287,0.7370954751968384,0.7370954751968384,0.0,154.14315795898438,133.0,19255.890625,-0.0,2114.3740234375,1.0,283.1499938964844,285.4373779296875,290.1029052734375,291.4100952148437,293.1499938964844,293.1499938964844,283.1499938964844,19322.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664044201374054,1.0,0.0,0.0,2.008510112762451,2.008518934249878,2.691791678444133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.122314453125,0.0,423.1158142089844,1895.4371337890625,0.0,1339.3787841796875,0.6177797913551331,1.0,0.0,3.0,1.0,0.0
12313800,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655517578125,0.8314730525016785,0.3674836158752441,0.3333249390125274,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0656433105469,0.8722216486930847,0.4272252321243286,0.4070048928260803,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655822753906,0.850924551486969,0.3959532082080841,0.2789297997951507,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.8125827312469482,0.3413053750991821,0.3262219727039337,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0652160644531,0.7156510949134827,0.2298633605241775,1.0495091676712036,286.06561279296875,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.15185546875,286.0667419433594,1.0,0.5550456643104553,1.0,1.0,0.0,1.0,-2.8755428791046143,2.8755362033843994,6.6451052589400206e-06,2.219682216644287,0.7370954751968384,0.7370954751968384,0.0,154.14315795898438,133.0,19255.890625,-0.0,2114.3740234375,1.0,283.1499938964844,285.4373779296875,290.1029052734375,291.4100952148437,293.1499938964844,293.1499938964844,283.1499938964844,19322.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664044201374054,1.0,0.0,0.0,2.008510112762451,2.008518934249878,2.691791678444133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.122314453125,0.0,423.1158142089844,1895.4371337890625,0.0,1339.3787841796875,0.6177797913551331,1.0,0.0,3.0,1.0,0.0
12313860,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924072265625,0.8430881500244141,0.3669970631599426,0.3325389921665191,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924987792969,0.8859462141990662,0.4273340702056885,0.4067434072494507,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.09246826171875,0.8637443780899048,0.3959710299968719,0.2786704003810882,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923767089844,0.8244568109512329,0.3414730131626129,0.32601398229599,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0920715332031,0.7260249257087708,0.2300368994474411,1.0485305786132812,286.0924987792969,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.153076171875,286.0936889648437,1.0,0.5490339994430542,1.0,1.0,0.0,1.0,-2.872545957565308,2.8725392818450928,6.631400538026355e-06,2.2174313068389893,0.7279189229011536,0.7279189229011536,0.0,145.1819305419922,121.0,19110.751953125,-0.0,2065.433349609375,1.0,283.1499938964844,285.4707946777344,290.0945129394531,291.392578125,293.1499938964844,293.1499938964844,283.1499938964844,19322.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661094605922699,1.0,0.0,0.0,1.964486002922058,1.964494585990905,2.575083328792971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.251953125,0.0,400.8201293945313,1895.4371337890625,0.0,1318.296142578125,0.6067557334899902,1.0,0.0,3.0,1.0,0.0
12313920,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924072265625,0.8430881500244141,0.3669970631599426,0.3325389921665191,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924987792969,0.8859462141990662,0.4273340702056885,0.4067434072494507,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.09246826171875,0.8637443780899048,0.3959710299968719,0.2786704003810882,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923767089844,0.8244568109512329,0.3414730131626129,0.32601398229599,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0920715332031,0.7260249257087708,0.2300368994474411,1.0485305786132812,286.0924987792969,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.153076171875,286.0936889648437,1.0,0.5490339994430542,1.0,1.0,0.0,1.0,-2.872545957565308,2.8725392818450928,6.631400538026355e-06,2.2174313068389893,0.7279189229011536,0.7279189229011536,0.0,145.1819305419922,121.0,19110.751953125,-0.0,2065.433349609375,1.0,283.1499938964844,285.4707946777344,290.0945129394531,291.392578125,293.1499938964844,293.1499938964844,283.1499938964844,19322.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661094605922699,1.0,0.0,0.0,1.964486002922058,1.964494585990905,2.575083328792971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.251953125,0.0,400.8201293945313,1895.4371337890625,0.0,1318.296142578125,0.6067557334899902,1.0,0.0,3.0,1.0,0.0
12313980,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208801269531,0.8588014245033264,0.3665933012962341,0.3317790925502777,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.9040420651435852,0.4275033473968506,0.4064869582653045,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12091064453125,0.8809618949890137,0.3960652351379394,0.2784262001514435,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.8397369980812073,0.3417088091373443,0.3258184790611267,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.7393093109130859,0.2302884757518768,1.0476676225662231,286.1209716796875,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1549377441406,286.1221923828125,1.0,0.5422073602676392,1.0,1.0,0.0,1.0,-2.869758367538452,2.8697516918182373,6.61867079543299e-06,2.2153398990631104,0.71890789270401,0.71890789270401,0.0,134.9127960205078,109.0,18966.650390625,-0.0,2010.5379638671875,1.0,283.1499938964844,285.50567626953125,290.08770751953125,291.376708984375,293.1499938964844,293.1499938964844,283.1499938964844,19313.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580339670181274,1.0,0.0,0.0,1.9205971956253047,1.9206055402755733,2.461308099555027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.869384765625,0.0,379.40435791015625,1895.4371337890625,0.0,1296.6220703125,0.5957907438278198,1.0,0.0,3.0,1.0,0.0
