time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314040,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208801269531,0.8588014245033264,0.3665933012962341,0.3317790925502777,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.9040420651435852,0.4275033473968506,0.4064869582653045,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12091064453125,0.8809618949890137,0.3960652351379394,0.2784262001514435,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.8397369980812073,0.3417088091373443,0.3258184790611267,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.7393093109130859,0.2302884757518768,1.0476676225662231,286.1209716796875,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1549377441406,286.1221923828125,1.0,0.5422073602676392,1.0,1.0,0.0,1.0,-2.869758367538452,2.8697516918182373,6.61867079543299e-06,2.2153398990631104,0.71890789270401,0.71890789270401,0.0,134.9127960205078,109.0,18966.650390625,-0.0,2010.5379638671875,1.0,283.1499938964844,285.50567626953125,290.08770751953125,291.376708984375,293.1499938964844,293.1499938964844,283.1499938964844,19313.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580339670181274,1.0,0.0,0.0,1.9205971956253047,1.9206055402755733,2.461308099555027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.869384765625,0.0,379.40435791015625,1895.4371337890625,0.0,1296.6220703125,0.5957907438278198,1.0,0.0,3.0,1.0,0.0
12314100,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356811523437,0.86843341588974,0.3664214611053467,0.3314146101474762,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357727050781,0.915552020072937,0.4276110827922821,0.4063680171966553,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357116699219,0.8913620710372925,0.3961407542228699,0.278314858675003,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356201171875,0.8489862680435181,0.3418522179126739,0.3257325291633606,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.747343897819519,0.2304407209157943,1.0473003387451172,286.1357727050781,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.15606689453125,286.1370544433594,1.0,0.5386006832122803,1.0,1.0,0.0,1.0,-2.8684985637664795,2.8684918880462646,6.612928245885996e-06,2.214397430419922,0.7144781947135925,0.7144781947135925,0.0,129.4707489013672,109.0,18895.3671875,-0.0,1981.8450927734373,1.0,283.1499938964844,285.5236511230469,290.0848693847656,291.3694152832031,293.1499938964844,293.1499938964844,283.1499938964844,19306.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564914584159851,1.0,0.0,0.0,1.89880120754242,1.8988093137741089,2.4057604264271504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.873291015625,0.0,369.0640563964844,1895.4371337890625,0.0,1285.7781982421875,0.5903545022010803,1.0,0.0,3.0,1.0,0.0
12314160,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1508178710937,0.8794167041778564,0.3662685751914978,0.3310621082782745,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509094238281,0.9291349053382874,0.4277340173721313,0.4062578976154327,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15087890625,0.9030508995056152,0.3962346017360687,0.2782122492790222,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507873535156,0.8595612049102783,0.3420120775699615,0.3256567120552063,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1504211425781,0.7565405368804932,0.230608657002449,1.0469800233840942,286.1509094238281,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.15728759765625,286.1522216796875,1.0,0.5349089503288269,1.0,1.0,0.0,1.0,-2.867342948913574,2.86733627319336,6.607669092772994e-06,2.213535785675049,0.7101043462753296,0.7101043462753296,0.0,123.89533996582033,97.0,18824.701171875,-0.0,1952.6942138671875,1.0,283.1499938964844,285.5419616699219,290.08233642578125,291.36248779296875,293.1499938964844,293.1499938964844,283.1499938964844,19296.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549512147903442,1.0,0.0,0.0,1.877151727676392,1.877159833908081,2.351213908013961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.997802734375,0.0,358.9848937988281,1895.4371337890625,0.0,1275.00341796875,0.5849611759185791,1.0,0.0,3.0,1.0,0.0
12314220,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820983886719,0.9061493277549744,0.3660179376602173,0.3303958177566528,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18218994140625,0.9604507088661194,0.4280259013175964,0.4060690999031067,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1821594238281,0.933814823627472,0.3964764475822449,0.2780362367630005,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.8856303691864014,0.3423802852630615,0.3255393505096435,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.7792960405349731,0.2309875041246414,1.0464835166931152,286.18218994140625,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1599426269531,286.1835632324219,1.0,0.5273482203483582,1.0,1.0,0.0,1.0,-2.865365505218506,2.865358829498291,6.598696018045303e-06,2.212071180343628,0.7015392184257507,0.7015392184257507,0.0,112.46983337402344,85.0,18685.517578125,-0.0,1893.656005859375,1.0,283.1499938964844,285.5793762207031,290.0782165527344,291.3497009277344,293.1499938964844,293.1499938964844,283.1499938964844,19270.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518912315368652,1.0,0.0,0.0,1.8344274759292605,1.8344353437423704,2.245404147060981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.601806640625,0.0,339.6468200683594,1895.4371337890625,0.0,1253.7579345703125,0.5743364095687866,1.0,0.0,3.0,1.0,0.0
12314280,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820983886719,0.9061493277549744,0.3660179376602173,0.3303958177566528,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18218994140625,0.9604507088661194,0.4280259013175964,0.4060690999031067,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1821594238281,0.933814823627472,0.3964764475822449,0.2780362367630005,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.8856303691864014,0.3423802852630615,0.3255393505096435,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.7792960405349731,0.2309875041246414,1.0464835166931152,286.18218994140625,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1599426269531,286.1835632324219,1.0,0.5273482203483582,1.0,1.0,0.0,1.0,-2.865365505218506,2.865358829498291,6.598696018045303e-06,2.212071180343628,0.7015392184257507,0.7015392184257507,0.0,112.46983337402344,85.0,18685.517578125,-0.0,1893.656005859375,1.0,283.1499938964844,285.5793762207031,290.0782165527344,291.3497009277344,293.1499938964844,293.1499938964844,283.1499938964844,19270.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518912315368652,1.0,0.0,0.0,1.8344274759292605,1.8344353437423704,2.245404147060981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.601806640625,0.0,339.6468200683594,1895.4371337890625,0.0,1253.7579345703125,0.5743364095687866,1.0,0.0,3.0,1.0,0.0
12314340,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144775390625,0.9448742270469666,0.3658407926559448,0.3297856748104095,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145690917969,0.9933000802993774,0.4283816814422607,0.4059294462203979,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.9718055129051208,0.3967919945716858,0.2779036164283752,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21441650390625,0.9215067625045776,0.3428142964839935,0.3254734575748443,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21405029296875,0.8094443678855896,0.2314197719097137,1.046183466911316,286.2145690917969,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1628723144531,286.2159729003906,1.0,0.5196312665939331,1.0,1.0,0.0,1.0,-2.863864660263061,2.8638579845428467,6.5919271037273575e-06,2.2109761238098145,0.6932447552680969,0.6932447552680969,0.0,100.8012924194336,88.0,18549.703125,-0.0,1834.2657470703125,1.0,283.1499938964844,285.6177062988281,290.0752258300781,291.3382873535156,293.1499938964844,293.1499938964844,283.1499938964844,19236.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488741040229797,1.0,0.0,0.0,1.7927000522613523,1.7927076816558838,2.1444141395932093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.685791015625,0.0,321.4560546875,1895.4371337890625,0.0,1233.0211181640625,0.5639841556549072,1.0,0.0,3.0,1.0,0.0
12314400,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144775390625,0.9448742270469666,0.3658407926559448,0.3297856748104095,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145690917969,0.9933000802993774,0.4283816814422607,0.4059294462203979,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.9718055129051208,0.3967919945716858,0.2779036164283752,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21441650390625,0.9215067625045776,0.3428142964839935,0.3254734575748443,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21405029296875,0.8094443678855896,0.2314197719097137,1.046183466911316,286.2145690917969,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1628723144531,286.2159729003906,1.0,0.5196312665939331,1.0,1.0,0.0,1.0,-2.863864660263061,2.8638579845428467,6.5919271037273575e-06,2.2109761238098145,0.6932447552680969,0.6932447552680969,0.0,100.8012924194336,88.0,18549.703125,-0.0,1834.2657470703125,1.0,283.1499938964844,285.6177062988281,290.0752258300781,291.3382873535156,293.1499938964844,293.1499938964844,283.1499938964844,19236.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488741040229797,1.0,0.0,0.0,1.7927000522613523,1.7927076816558838,2.1444141395932093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.685791015625,0.0,321.4560546875,1895.4371337890625,0.0,1233.0211181640625,0.5639841556549072,1.0,0.0,3.0,1.0,0.0
12314460,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24395751953125,0.9610385894775392,0.3656749427318573,0.3294867277145386,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440490722656,0.9990000128746032,0.4293493926525116,0.3978327512741089,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440185546875,0.9859350919723512,0.3971285820007324,0.2780170440673828,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2439270019531,0.9390138387680054,0.3432659208774566,0.3257352411746979,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436218261719,0.8221538662910461,0.2318534851074218,1.047366976737976,286.2440490722656,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1659240722656,286.24517822265625,1.0,0.5158882141113281,1.0,1.0,0.0,1.0,-2.855660915374756,2.85565447807312,6.554544143000385e-06,2.2047905921936035,0.6851781010627747,0.6851781010627747,0.0,96.26359558105467,106.0,18387.951171875,-0.0,1799.22216796875,1.0,283.1499938964844,285.6535339355469,290.0730285644531,291.3273620605469,293.1499938964844,293.1499938964844,283.1499938964844,19198.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458736658096313,1.0,0.0,0.0,1.752102017402649,1.752109408378601,2.048387699460364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.12841796875,0.0,304.42169189453125,1895.4371337890625,0.0,1212.6099853515625,0.553943932056427,1.0,0.0,3.0,1.0,0.0
12314520,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24395751953125,0.9610385894775392,0.3656749427318573,0.3294867277145386,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440490722656,0.9990000128746032,0.4293493926525116,0.3978327512741089,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440185546875,0.9859350919723512,0.3971285820007324,0.2780170440673828,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2439270019531,0.9390138387680054,0.3432659208774566,0.3257352411746979,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436218261719,0.8221538662910461,0.2318534851074218,1.047366976737976,286.2440490722656,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1659240722656,286.24517822265625,1.0,0.5158882141113281,1.0,1.0,0.0,1.0,-2.855660915374756,2.85565447807312,6.554544143000385e-06,2.2047905921936035,0.6851781010627747,0.6851781010627747,0.0,96.26359558105467,106.0,18387.951171875,-0.0,1799.22216796875,1.0,283.1499938964844,285.6535339355469,290.0730285644531,291.3273620605469,293.1499938964844,293.1499938964844,283.1499938964844,19198.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458736658096313,1.0,0.0,0.0,1.752102017402649,1.752109408378601,2.048387699460364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.12841796875,0.0,304.42169189453125,1895.4371337890625,0.0,1212.6099853515625,0.553943932056427,1.0,0.0,3.0,1.0,0.0
12314580,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2648010253906,0.9588881731033324,0.3655869960784912,0.3294155299663543,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2649230957031,0.9990000128746032,0.4303538799285888,0.4003065526485443,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2648620605469,0.984371542930603,0.3973511755466461,0.2781756818294525,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2647399902344,0.9370895624160768,0.3435588181018829,0.326016753911972,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2642517089844,0.8208733201026917,0.2321268171072006,1.0486350059509275,286.2649230957031,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1681823730469,286.266845703125,1.0,0.5174716114997864,1.0,1.0,0.0,1.0,-2.860569715499878,2.860563278198242,6.576521172974026e-06,2.2083215713500977,0.6804989576339722,0.6804989576339722,0.0,96.96453857421876,106.0,18328.38671875,-0.0,1810.3563232421875,1.0,283.1499938964844,285.677734375,290.0716247558594,291.3205871582031,293.1499938964844,293.1499938964844,283.1499938964844,19173.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439694762229919,1.0,0.0,0.0,1.7283180952072144,1.7283254861831665,1.993153659896052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.438720703125,0.0,294.73663330078125,1895.4371337890625,0.0,1199.7664794921875,0.5480779409408569,1.0,0.0,3.0,1.0,0.0
12314640,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2833251953125,0.9540191888809204,0.3655519783496856,0.3294188380241394,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.28350830078125,0.9990000128746032,0.4306073188781738,0.405918151140213,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2834167480469,0.9804462790489196,0.3975240886211395,0.2783223092556,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.28326416015625,0.9321866631507874,0.3437746465206146,0.32625812292099,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28271484375,0.817457377910614,0.2323208898305893,1.0497077703475952,286.2834777832031,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1693420410156,286.28570556640625,1.0,0.519769012928009,1.0,1.0,0.0,1.0,-2.868895530700684,2.868889093399048,6.614782705582911e-06,2.214714527130127,0.6775235533714294,0.6775235533714294,0.0,98.5207061767578,124.0,18312.734375,-0.0,1831.2003173828125,1.0,283.1499938964844,285.6975402832031,290.0715026855469,291.3179931640625,293.1499938964844,293.1499938964844,283.1499938964844,19150.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427466869354248,1.0,0.0,0.0,1.712902545928955,1.7129098176956177,1.9577566945372385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.469482421875,0.0,288.5462646484375,1895.4371337890625,0.0,1191.5643310546875,0.5442662239074707,1.0,0.0,3.0,1.0,0.0
12314700,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.9388087391853333,0.3655086159706116,0.3295308649539947,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30682373046875,0.9905090928077698,0.4304886758327484,0.4081073701381683,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.967476487159729,0.3977425098419189,0.2785902023315429,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.306640625,0.9170757532119752,0.3440413773059845,0.3266692459583282,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3061828613281,0.806450605392456,0.2325478494167328,1.0515156984329224,286.30682373046875,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1700744628906,286.30859375,1.0,0.5233940482139587,1.0,1.0,0.0,1.0,-2.874955177307129,2.874948501586914,6.643397682637442e-06,2.219679832458496,0.6739223599433899,0.6739223599433899,0.0,102.75867462158205,124.0,18280.189453125,-0.0,1861.3892822265625,1.0,283.1499938964844,285.7222595214844,290.07275390625,291.31707763671875,293.1499938964844,293.1499938964844,283.1499938964844,19118.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414185762405396,1.0,0.0,0.0,1.6941773891448977,1.6941845417022705,1.9151868002609265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.714111328125,0.0,281.1300354003906,1895.4371337890625,0.0,1182.6966552734375,0.5396302938461304,1.0,0.0,3.0,1.0,0.0
12314760,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.326416015625,0.9192788600921632,0.365447849035263,0.3296909928321838,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265686035156,0.9751241207122804,0.4304487407207489,0.4082526266574859,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265075683594,0.9494331479072572,0.3979499340057373,0.2788986265659332,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3263854980469,0.899546205997467,0.3442960977554321,0.3271319270133972,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.325927734375,0.7919994592666626,0.2327512949705124,1.053510308265686,286.3265686035156,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1706237792969,286.3282470703125,1.0,0.5276073813438416,1.0,1.0,0.0,1.0,-2.8785300254821777,2.878523349761963,6.659995960944798e-06,2.2224695682525635,0.6703826189041138,0.6703826189041138,0.0,108.4505386352539,142.0,18234.626953125,-0.0,1895.1156005859373,1.0,283.1499938964844,285.7439880371094,290.0745544433594,291.3164367675781,293.1499938964844,293.1499938964844,283.1499938964844,19087.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402914524078369,1.0,0.0,0.0,1.6759114265441897,1.675918459892273,1.8741118879006533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.225341796875,0.0,274.0357666015625,1895.4371337890625,0.0,1175.204345703125,0.5351206064224243,1.0,0.0,3.0,1.0,0.0
12314820,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36572265625,0.8842665553092957,0.3653054535388946,0.3300656378269195,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658752441406,0.938363552093506,0.4305970966815948,0.4088487923145294,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658142089844,0.9108809232711792,0.3983549475669861,0.2795679271221161,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3656921386719,0.8672107458114624,0.3447988033294678,0.328129380941391,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.365234375,0.763874888420105,0.23311448097229,1.0576828718185425,286.3658752441406,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1715087890625,286.3675537109375,1.0,0.5374464988708496,1.0,1.0,0.0,1.0,-2.886714696884156,2.8867080211639404,6.698135166516295e-06,2.2288832664489746,0.6636079549789429,0.6636079549789429,0.0,122.04100036621094,160.0,18149.74609375,-0.0,1975.2222900390625,1.0,283.1499938964844,285.7869873046875,290.0775451660156,291.3146667480469,293.1499938964844,293.1499938964844,283.1499938964844,19024.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383224725723267,1.0,0.0,0.0,1.640898585319519,1.640905499458313,1.7966226550925057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.254150390625,0.0,260.7808532714844,1895.4371337890625,0.0,1162.1904296875,0.5264936089515686,1.0,0.0,3.0,1.0,0.0
12314880,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36572265625,0.8842665553092957,0.3653054535388946,0.3300656378269195,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658752441406,0.938363552093506,0.4305970966815948,0.4088487923145294,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658142089844,0.9108809232711792,0.3983549475669861,0.2795679271221161,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3656921386719,0.8672107458114624,0.3447988033294678,0.328129380941391,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.365234375,0.763874888420105,0.23311448097229,1.0576828718185425,286.3658752441406,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1715087890625,286.3675537109375,1.0,0.5374464988708496,1.0,1.0,0.0,1.0,-2.886714696884156,2.8867080211639404,6.698135166516295e-06,2.2288832664489746,0.6636079549789429,0.6636079549789429,0.0,122.04100036621094,160.0,18149.74609375,-0.0,1975.2222900390625,1.0,283.1499938964844,285.7869873046875,290.0775451660156,291.3146667480469,293.1499938964844,293.1499938964844,283.1499938964844,19024.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383224725723267,1.0,0.0,0.0,1.640898585319519,1.640905499458313,1.7966226550925057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.254150390625,0.0,260.7808532714844,1895.4371337890625,0.0,1162.1904296875,0.5264936089515686,1.0,0.0,3.0,1.0,0.0
12314940,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40484619140625,0.8548363447189331,0.3651642799377441,0.3305067420005798,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.903282642364502,0.4308999180793762,0.4097044169902801,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049072265625,0.8798747658729553,0.398759514093399,0.2802908718585968,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.40478515625,0.8397495746612549,0.3453125059604645,0.3292080163955688,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40435791015625,0.7400649189949036,0.2334300577640533,1.06199049949646,286.40496826171875,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.17205810546875,286.4066467285156,1.0,0.5484340786933899,1.0,1.0,0.0,1.0,-2.895616054534912,2.895609140396118,6.739737727912143e-06,2.235858678817749,0.6572456955909729,0.6572456955909729,0.0,137.60275268554688,178.0,18071.326171875,-0.0,2066.710205078125,1.0,283.1499938964844,285.82940673828125,290.0802307128906,291.3127746582031,293.1499938964844,293.1499938964844,283.1499938964844,18960.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636512279510498,1.0,0.0,0.0,1.6080056428909302,1.6080124378204346,1.7253155704111125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.516845703125,0.0,248.729248046875,1895.4371337890625,0.0,1150.309326171875,0.5184054970741272,1.0,0.0,3.0,1.0,0.0
12315000,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40484619140625,0.8548363447189331,0.3651642799377441,0.3305067420005798,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.903282642364502,0.4308999180793762,0.4097044169902801,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049072265625,0.8798747658729553,0.398759514093399,0.2802908718585968,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.40478515625,0.8397495746612549,0.3453125059604645,0.3292080163955688,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40435791015625,0.7400649189949036,0.2334300577640533,1.06199049949646,286.40496826171875,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.17205810546875,286.4066467285156,1.0,0.5484340786933899,1.0,1.0,0.0,1.0,-2.895616054534912,2.895609140396118,6.739737727912143e-06,2.235858678817749,0.6572456955909729,0.6572456955909729,0.0,137.60275268554688,178.0,18071.326171875,-0.0,2066.710205078125,1.0,283.1499938964844,285.82940673828125,290.0802307128906,291.3127746582031,293.1499938964844,293.1499938964844,283.1499938964844,18960.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636512279510498,1.0,0.0,0.0,1.6080056428909302,1.6080124378204346,1.7253155704111125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.516845703125,0.0,248.729248046875,1895.4371337890625,0.0,1150.309326171875,0.5184054970741272,1.0,0.0,3.0,1.0,0.0
12315060,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432983398437,0.8309187889099121,0.3650417029857635,0.3310054838657379,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44342041015625,0.8763099908828735,0.4312711954116821,0.4106853902339935,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.443359375,0.8543569445610046,0.3991735875606537,0.2810528576374054,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432373046875,0.8171231746673584,0.3458528816699981,0.3303549289703369,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4428100585937,0.7204105257987976,0.2337094694375991,1.0663431882858276,286.44342041015625,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1723327636719,286.445068359375,1.0,0.5600064992904663,1.0,1.0,0.0,1.0,-2.9049205780029297,2.904913902282715,6.783363005524734e-06,2.243150234222412,0.6512887477874756,0.6512887477874756,0.0,154.3498077392578,181.0,17998.298828125,-0.0,2165.31494140625,1.0,283.1499938964844,285.8707580566406,290.0833435058594,291.3114624023437,293.1499938964844,293.1499938964844,283.1499938964844,18895.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347494125366211,1.0,0.0,0.0,1.5772510766983032,1.5772576332092283,1.659950186194692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.150634765625,0.0,237.8085784912109,1895.4371337890625,0.0,1138.816650390625,0.5108595490455627,1.0,0.0,3.0,1.0,0.0
12315120,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432983398437,0.8309187889099121,0.3650417029857635,0.3310054838657379,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44342041015625,0.8763099908828735,0.4312711954116821,0.4106853902339935,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.443359375,0.8543569445610046,0.3991735875606537,0.2810528576374054,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432373046875,0.8171231746673584,0.3458528816699981,0.3303549289703369,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4428100585937,0.7204105257987976,0.2337094694375991,1.0663431882858276,286.44342041015625,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1723327636719,286.445068359375,1.0,0.5600064992904663,1.0,1.0,0.0,1.0,-2.9049205780029297,2.904913902282715,6.783363005524734e-06,2.243150234222412,0.6512887477874756,0.6512887477874756,0.0,154.3498077392578,181.0,17998.298828125,-0.0,2165.31494140625,1.0,283.1499938964844,285.8707580566406,290.0833435058594,291.3114624023437,293.1499938964844,293.1499938964844,283.1499938964844,18895.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347494125366211,1.0,0.0,0.0,1.5772510766983032,1.5772576332092283,1.659950186194692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.150634765625,0.0,237.8085784912109,1895.4371337890625,0.0,1138.816650390625,0.5108595490455627,1.0,0.0,3.0,1.0,0.0
12315180,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794616699219,0.8177121877670288,0.3649565577507019,0.3313243389129638,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4795837402344,0.8616491556167603,0.4316917359828949,0.4114950001239776,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4795227050781,0.8407439589500427,0.3996176421642303,0.281669408082962,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794006347656,0.8039520382881165,0.3464330732822418,0.3313169479370117,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.7088232636451721,0.2339724153280258,1.0695555210113523,286.4795837402344,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1725158691406,286.4810485839844,1.0,0.5673514604568481,1.0,1.0,0.0,1.0,-2.912039041519165,2.912032127380371,6.816969289502595e-06,2.248788595199585,0.6457017660140991,0.6457017660140991,0.0,165.5023193359375,169.0,17921.0,-0.0,2232.92578125,1.0,283.1499938964844,285.90972900390625,290.0871887207031,291.3109436035156,293.1499938964844,293.1499938964844,283.1499938964844,18831.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329991221427917,1.0,0.0,0.0,1.5485728979110718,1.548579454421997,1.6001354197214829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.900146484375,0.0,227.93035888671875,1895.4371337890625,0.0,1127.4822998046875,0.5038424730300903,1.0,0.0,3.0,1.0,0.0
12315240,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794616699219,0.8177121877670288,0.3649565577507019,0.3313243389129638,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4795837402344,0.8616491556167603,0.4316917359828949,0.4114950001239776,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4795227050781,0.8407439589500427,0.3996176421642303,0.281669408082962,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794006347656,0.8039520382881165,0.3464330732822418,0.3313169479370117,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.7088232636451721,0.2339724153280258,1.0695555210113523,286.4795837402344,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1725158691406,286.4810485839844,1.0,0.5673514604568481,1.0,1.0,0.0,1.0,-2.912039041519165,2.912032127380371,6.816969289502595e-06,2.248788595199585,0.6457017660140991,0.6457017660140991,0.0,165.5023193359375,169.0,17921.0,-0.0,2232.92578125,1.0,283.1499938964844,285.90972900390625,290.0871887207031,291.3109436035156,293.1499938964844,293.1499938964844,283.1499938964844,18831.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329991221427917,1.0,0.0,0.0,1.5485728979110718,1.548579454421997,1.6001354197214829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.900146484375,0.0,227.93035888671875,1895.4371337890625,0.0,1127.4822998046875,0.5038424730300903,1.0,0.0,3.0,1.0,0.0
12315300,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4962158203125,0.8159088492393494,0.3649418354034424,0.3313596844673157,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963073730469,0.8598290681838989,0.4319281280040741,0.4117691218852997,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.49627685546875,0.8390696048736572,0.3998648226261139,0.2818794250488281,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49615478515625,0.8022964596748352,0.3467483520507812,0.3316658735275268,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49578857421875,0.7072763442993164,0.2341122329235077,1.070453643798828,286.4963073730469,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.1727294921875,286.4976806640625,1.0,0.568274736404419,1.0,1.0,0.0,1.0,-2.914165496826172,2.914158582687378,6.8271192503743805e-06,2.2505147457122803,0.6430307030677795,0.6430307030677795,0.0,167.14735412597656,169.0,17878.41015625,-0.0,2244.80224609375,1.0,283.1499938964844,285.92791748046875,290.08935546875,291.310791015625,293.1499938964844,293.1499938964844,283.1499938964844,18801.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321052312850952,1.0,0.0,0.0,1.5349678993225098,1.5349743366241455,1.5721427359949305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.699951171875,0.0,223.34947204589844,1895.4371337890625,0.0,1121.7235107421875,0.5005228519439697,1.0,0.0,3.0,1.0,0.0
12315360,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51190185546875,0.8164075613021851,0.3649552464485168,0.3313422501087188,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.51202392578125,0.8605377078056335,0.432189017534256,0.4119848012924194,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.511962890625,0.8397483229637146,0.4001378715038299,0.2820467948913574,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5118713378906,0.8030802607536316,0.3470885455608368,0.3319563865661621,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.51153564453125,0.7079009413719177,0.2342680692672729,1.0710307359695437,286.51202392578125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1731262207031,286.5133361816406,1.0,0.5681026577949524,1.0,1.0,0.0,1.0,-2.9156486988067627,2.915642023086548,6.834198757132981e-06,2.2517166137695312,0.6404311060905457,0.6404311060905457,0.0,166.76992797851562,157.0,17833.931640625,-0.0,2245.514404296875,1.0,283.1499938964844,285.9451904296875,290.0916442871094,291.31060791015625,293.1499938964844,293.1499938964844,283.1499938964844,18773.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631179928779602,1.0,0.0,0.0,1.521813154220581,1.5218195915222168,1.5453116475327988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.400634765625,0.0,218.98667907714844,1895.4371337890625,0.0,1115.783447265625,0.4973209500312805,1.0,0.0,3.0,1.0,0.0
12315420,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5415954589844,0.8218849301338196,0.3650632500648498,0.3312390446662903,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8669684529304504,0.4327850639820099,0.4123362302780151,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416564941406,0.8457740545272827,0.4007630348205566,0.2823257446289062,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.8093790411949158,0.3478458225727081,0.3324595987796783,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5412292480469,0.7132866382598877,0.234634444117546,1.0717105865478516,286.54168701171875,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1744384765625,286.5429077148437,1.0,0.5654140710830688,1.0,1.0,0.0,1.0,-2.917705535888672,2.917698860168457,6.844066774647217e-06,2.2534029483795166,0.6354451179504395,0.6354451179504395,0.0,162.18728637695312,145.0,17744.142578125,-0.0,2226.30322265625,1.0,283.1499938964844,285.9779357910156,290.0966491699219,291.3104248046875,293.1499938964844,293.1499938964844,283.1499938964844,18720.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292020678520203,1.0,0.0,0.0,1.4967870712280271,1.496793270111084,1.494904466881053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.85986328125,0.0,210.8616943359375,1895.4371337890625,0.0,1103.158935546875,0.4912490844726562,1.0,0.0,3.0,1.0,0.0
12315480,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5415954589844,0.8218849301338196,0.3650632500648498,0.3312390446662903,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8669684529304504,0.4327850639820099,0.4123362302780151,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416564941406,0.8457740545272827,0.4007630348205566,0.2823257446289062,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.8093790411949158,0.3478458225727081,0.3324595987796783,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5412292480469,0.7132866382598877,0.234634444117546,1.0717105865478516,286.54168701171875,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1744384765625,286.5429077148437,1.0,0.5654140710830688,1.0,1.0,0.0,1.0,-2.917705535888672,2.917698860168457,6.844066774647217e-06,2.2534029483795166,0.6354451179504395,0.6354451179504395,0.0,162.18728637695312,145.0,17744.142578125,-0.0,2226.30322265625,1.0,283.1499938964844,285.9779357910156,290.0966491699219,291.3104248046875,293.1499938964844,293.1499938964844,283.1499938964844,18720.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292020678520203,1.0,0.0,0.0,1.4967870712280271,1.496793270111084,1.494904466881053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.85986328125,0.0,210.8616943359375,1895.4371337890625,0.0,1103.158935546875,0.4912490844726562,1.0,0.0,3.0,1.0,0.0
12315540,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.569580078125,0.8317434787750244,0.3652699887752533,0.3311057686805725,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8785900473594666,0.4334741830825805,0.4126500189304352,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.56964111328125,0.8566758632659912,0.4014866650104522,0.2825808823108673,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5695495605469,0.8198682069778442,0.3487002849578857,0.3329290449619293,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5692443847656,0.7222834825515747,0.2350710779428482,1.0721079111099243,286.5696716308594,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1763916015625,286.5708312988281,1.0,0.5607512593269348,1.0,1.0,0.0,1.0,-2.919271230697632,2.919264554977417,6.851614671177231e-06,2.2547006607055664,0.6307321786880493,0.6307321786880493,0.0,154.3603973388672,133.0,17656.078125,-0.0,2190.060546875,1.0,283.1499938964844,286.0088195800781,290.1027526855469,291.31121826171875,293.1499938964844,293.1499938964844,283.1499938964844,18671.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270838379859924,1.0,0.0,0.0,1.4733761548995972,1.4733823537826538,1.448507305212843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.660888671875,0.0,203.46511840820312,1895.4371337890625,0.0,1089.7490234375,0.4855923652648926,1.0,0.0,3.0,1.0,0.0
12315600,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.569580078125,0.8317434787750244,0.3652699887752533,0.3311057686805725,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8785900473594666,0.4334741830825805,0.4126500189304352,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.56964111328125,0.8566758632659912,0.4014866650104522,0.2825808823108673,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5695495605469,0.8198682069778442,0.3487002849578857,0.3329290449619293,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5692443847656,0.7222834825515747,0.2350710779428482,1.0721079111099243,286.5696716308594,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1763916015625,286.5708312988281,1.0,0.5607512593269348,1.0,1.0,0.0,1.0,-2.919271230697632,2.919264554977417,6.851614671177231e-06,2.2547006607055664,0.6307321786880493,0.6307321786880493,0.0,154.3603973388672,133.0,17656.078125,-0.0,2190.060546875,1.0,283.1499938964844,286.0088195800781,290.1027526855469,291.31121826171875,293.1499938964844,293.1499938964844,283.1499938964844,18671.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270838379859924,1.0,0.0,0.0,1.4733761548995972,1.4733823537826538,1.448507305212843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.660888671875,0.0,203.46511840820312,1895.4371337890625,0.0,1089.7490234375,0.4855923652648926,1.0,0.0,3.0,1.0,0.0
12315660,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6138916015625,0.855988085269928,0.3697304129600525,0.3337377607822418,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61407470703125,0.9063461422920228,0.4386203587055206,0.4159839153289795,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.614013671875,0.8832380175590515,0.4065911173820495,0.2850381135940552,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61383056640625,0.8440739512443542,0.3540945053100586,0.3364772796630859,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6132507324219,0.7443410754203796,0.2402735501527786,1.0877541303634644,286.61407470703125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2232971191406,286.616455078125,1.0,0.5568246245384216,1.0,1.0,0.0,1.0,-2.952430009841919,2.952422857284546,7.007495696598198e-06,2.280027151107788,0.6265806555747986,0.6265806555747986,0.0,140.74493408203125,121.0,17685.3046875,-0.0,2179.391357421875,1.0,283.1499938964844,286.0520935058594,290.11138916015625,291.31719970703125,293.1499938964844,293.1499938964844,283.1499938964844,18611.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250944137573242,1.0,0.0,0.0,1.4519362449645996,1.4519423246383667,1.4066579012705918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.167236328125,0.0,196.79461669921875,1895.4371337890625,0.0,1077.25927734375,0.4803864359855652,1.0,0.0,3.0,1.0,0.0
12315720,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6138916015625,0.855988085269928,0.3697304129600525,0.3337377607822418,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61407470703125,0.9063461422920228,0.4386203587055206,0.4159839153289795,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.614013671875,0.8832380175590515,0.4065911173820495,0.2850381135940552,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61383056640625,0.8440739512443542,0.3540945053100586,0.3364772796630859,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6132507324219,0.7443410754203796,0.2402735501527786,1.0877541303634644,286.61407470703125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2232971191406,286.616455078125,1.0,0.5568246245384216,1.0,1.0,0.0,1.0,-2.952430009841919,2.952422857284546,7.007495696598198e-06,2.280027151107788,0.6265806555747986,0.6265806555747986,0.0,140.74493408203125,121.0,17685.3046875,-0.0,2179.391357421875,1.0,283.1499938964844,286.0520935058594,290.11138916015625,291.31719970703125,293.1499938964844,293.1499938964844,283.1499938964844,18611.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250944137573242,1.0,0.0,0.0,1.4519362449645996,1.4519423246383667,1.4066579012705918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.167236328125,0.0,196.79461669921875,1895.4371337890625,0.0,1077.25927734375,0.4803864359855652,1.0,0.0,3.0,1.0,0.0
12315780,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.64776611328125,0.8749651908874512,0.3716332614421844,0.3353187143802643,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.64794921875,0.9295619130134584,0.4411068856716156,0.4181775748729706,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6478576660156,0.9036774039268494,0.4089983999729156,0.2866109311580658,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6477355957031,0.8629729747772217,0.3567734658718109,0.3388559818267822,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6472473144531,0.7616803646087646,0.2429164797067642,1.0988658666610718,286.64794921875,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2434387207031,286.6499328613281,1.0,0.5544884204864502,1.0,1.0,0.0,1.0,-2.975083827972412,2.975076675415039,7.116009783203481e-06,2.2977659702301025,0.6241325736045837,0.6241325736045837,0.0,132.08413696289062,121.0,17713.8828125,-0.0,2175.084716796875,1.0,283.1499938964844,286.0843200683594,290.120849609375,291.3279113769531,293.1499938964844,293.1499938964844,283.1499938964844,18562.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244375705718994,1.0,0.0,0.0,1.43895423412323,1.438960313796997,1.3816161015256514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.252685546875,0.0,192.7779693603516,1895.4371337890625,0.0,1073.1580810546875,0.4771968126296997,1.0,0.0,3.0,1.0,0.0
12315840,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.66180419921875,0.8841080665588379,0.3723578751087188,0.335882157087326,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66192626953125,0.9407379627227784,0.442104160785675,0.4190276861190796,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.661865234375,0.9139578342437744,0.4099569618701935,0.2872126996517181,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6617431640625,0.8721513748168945,0.3578583300113678,0.3397921323776245,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6612854003906,0.7700691223144531,0.243978276848793,1.1032367944717407,286.6619567871094,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2504577636719,286.66375732421875,1.0,0.5533363819122314,1.0,1.0,0.0,1.0,-2.983889579772949,2.983882188796997,7.1584190663998015e-06,2.3046629428863525,0.6230373978614807,0.6230373978614807,0.0,128.31053161621094,109.0,17720.783203125,-0.0,2171.29931640625,1.0,283.1499938964844,286.0978088378906,290.1255798339844,291.3333740234375,293.1499938964844,293.1499938964844,283.1499938964844,18541.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243431568145752,1.0,0.0,0.0,1.4331966638565063,1.4332027435302734,1.3705819412734854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.9453125,0.0,191.01661682128903,1895.4371337890625,0.0,1072.569580078125,0.475784569978714,1.0,0.0,3.0,1.0,0.0
