time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315900,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6816711425781,0.8990052342414856,0.3733513653278351,0.336613655090332,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6817932128906,0.9580049514770508,0.4435109198093414,0.4201916456222534,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6817321777344,0.9315922260284424,0.4113066792488098,0.2880321443080902,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.681640625,0.8872055411338806,0.3593958616256714,0.3410853743553161,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.68121337890625,0.7837621569633484,0.2454597353935241,1.109195590019226,286.6817932128906,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2590637207031,286.68341064453125,1.0,0.5514390468597412,1.0,1.0,0.0,1.0,-2.9958746433258057,2.9958674907684326,7.216343419713667e-06,2.3140501976013184,0.6213904023170471,0.6213904023170471,0.0,122.62684631347656,109.0,17725.52734375,-0.0,2163.295166015625,1.0,283.1499938964844,286.1170654296875,290.1325988769531,291.34149169921875,293.1499938964844,293.1499938964844,283.1499938964844,18510.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243823766708374,1.0,0.0,0.0,1.4246090650558472,1.4246150255203247,1.3542062049509698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.18310546875,0.0,188.414291381836,1895.4371337890625,0.0,1072.8140869140625,0.4736828804016113,1.0,0.0,3.0,1.0,0.0
12315960,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6995849609375,0.9158324003219604,0.3742332756519317,0.3372248411178589,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69970703125,0.9747827053070068,0.4447886347770691,0.4212137162685394,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6996459960937,0.9502522945404052,0.4125347137451172,0.288750559091568,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6995544433594,0.903496503829956,0.3607970178127289,0.3422295153141022,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6991882324219,0.7984805703163147,0.246775135397911,1.1143261194229126,286.69970703125,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2654724121094,286.701171875,1.0,0.5494147539138794,1.0,1.0,0.0,1.0,-3.0062475204467773,3.0062403678894043,7.266663487826008e-06,2.322174310684204,0.6198140382766724,0.6198140382766724,0.0,117.07283020019533,112.0,17725.041015625,-0.0,2153.04345703125,1.0,283.1499938964844,286.13458251953125,290.1388244628906,291.3485717773437,293.1499938964844,293.1499938964844,283.1499938964844,18481.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245389580726624,1.0,0.0,0.0,1.4164737462997437,1.4164797067642212,1.3387840169798437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.94384765625,0.0,185.97705078125,1895.4371337890625,0.0,1073.7904052734375,0.4716976881027221,1.0,0.0,3.0,1.0,0.0
12316020,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7325134277344,0.9356737732887268,0.3757911920547485,0.3384621441364288,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7326354980469,0.9907641410827636,0.4471057653427124,0.4232356250286102,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7325744628906,0.9691844582557678,0.4147723913192749,0.2901856601238251,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73248291015625,0.9233534932136536,0.3633390665054321,0.3444746434688568,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7321472167969,0.814753532409668,0.2490531504154205,1.1239705085754397,286.7326354980469,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2737731933594,286.7339782714844,1.0,0.549514651298523,1.0,1.0,0.0,1.0,-3.026184320449829,3.026176929473877,7.363726581388619e-06,2.337728261947632,0.6168701648712158,0.6168701648712158,0.0,112.2654266357422,115.0,17722.80078125,-0.0,2163.391357421875,1.0,283.1499938964844,286.166748046875,290.149169921875,291.3598937988281,293.1499938964844,293.1499938964844,283.1499938964844,18431.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248484253883362,1.0,0.0,0.0,1.4014286994934082,1.4014345407485962,1.3104950369324797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.685302734375,0.0,181.5370635986328,1895.4371337890625,0.0,1075.7222900390625,0.4680390357971191,1.0,0.0,3.0,1.0,0.0
12316080,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7325134277344,0.9356737732887268,0.3757911920547485,0.3384621441364288,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7326354980469,0.9907641410827636,0.4471057653427124,0.4232356250286102,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7325744628906,0.9691844582557678,0.4147723913192749,0.2901856601238251,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73248291015625,0.9233534932136536,0.3633390665054321,0.3444746434688568,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7321472167969,0.814753532409668,0.2490531504154205,1.1239705085754397,286.7326354980469,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2737731933594,286.7339782714844,1.0,0.549514651298523,1.0,1.0,0.0,1.0,-3.026184320449829,3.026176929473877,7.363726581388619e-06,2.337728261947632,0.6168701648712158,0.6168701648712158,0.0,112.2654266357422,115.0,17722.80078125,-0.0,2163.391357421875,1.0,283.1499938964844,286.166748046875,290.149169921875,291.3598937988281,293.1499938964844,293.1499938964844,283.1499938964844,18431.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248484253883362,1.0,0.0,0.0,1.4014286994934082,1.4014345407485962,1.3104950369324797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.685302734375,0.0,181.5370635986328,1895.4371337890625,0.0,1075.7222900390625,0.4680390357971191,1.0,0.0,3.0,1.0,0.0
12316140,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7625427246094,0.9434146285057068,0.3771734535694122,0.3396583497524261,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626342773437,0.9964815974235536,0.4492337703704834,0.4251945912837982,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626037597656,0.9762387871742249,0.416838526725769,0.2915880382061004,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76251220703125,0.9321056604385376,0.365662932395935,0.3466284573078155,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7622375488281,0.8213825225830078,0.2509955465793609,1.1326390504837036,286.7626342773437,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2779541015625,286.76385498046875,1.0,0.5514740347862244,1.0,1.0,0.0,1.0,-3.044674873352051,3.044667482376098,7.454370006598765e-06,2.352173089981079,0.6141880750656128,0.6141880750656128,0.0,111.19361114501952,118.0,17718.923828125,-0.0,2190.6572265625,1.0,283.1499938964844,286.1960144042969,290.1584167480469,291.3694152832031,293.1499938964844,293.1499938964844,283.1499938964844,18386.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249009370803833,1.0,0.0,0.0,1.3878902196884155,1.3878960609436035,1.285297628328408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.06591796875,0.0,177.61378479003906,1895.4371337890625,0.0,1076.050048828125,0.4647590517997741,1.0,0.0,3.0,1.0,0.0
12316200,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7625427246094,0.9434146285057068,0.3771734535694122,0.3396583497524261,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626342773437,0.9964815974235536,0.4492337703704834,0.4251945912837982,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626037597656,0.9762387871742249,0.416838526725769,0.2915880382061004,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76251220703125,0.9321056604385376,0.365662932395935,0.3466284573078155,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7622375488281,0.8213825225830078,0.2509955465793609,1.1326390504837036,286.7626342773437,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2779541015625,286.76385498046875,1.0,0.5514740347862244,1.0,1.0,0.0,1.0,-3.044674873352051,3.044667482376098,7.454370006598765e-06,2.352173089981079,0.6141880750656128,0.6141880750656128,0.0,111.19361114501952,118.0,17718.923828125,-0.0,2190.6572265625,1.0,283.1499938964844,286.1960144042969,290.1584167480469,291.3694152832031,293.1499938964844,293.1499938964844,283.1499938964844,18386.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249009370803833,1.0,0.0,0.0,1.3878902196884155,1.3878960609436035,1.285297628328408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.06591796875,0.0,177.61378479003906,1895.4371337890625,0.0,1076.050048828125,0.4647590517997741,1.0,0.0,3.0,1.0,0.0
12316260,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79010009765625,0.9441370964050292,0.3784584999084472,0.3408271074295044,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901916503906,0.997239112854004,0.4512679278850555,0.4271247088909149,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901611328125,0.9772415161132812,0.4188218414783478,0.2929777503013611,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7900695800781,0.9337838292121888,0.3678691685199737,0.3487295508384704,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.789794921875,0.822816789150238,0.2527225315570831,1.1405954360961914,286.7901916503906,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.27978515625,286.79132080078125,1.0,0.5544315576553345,1.0,1.0,0.0,1.0,-3.062163114547729,3.0621557235717773,7.540611932199681e-06,2.365835428237915,0.6117345094680786,0.6117345094680786,0.0,112.05029296875,121.0,17714.6953125,-0.0,2226.484619140625,1.0,283.1499938964844,286.2227783203125,290.16815185546875,291.3789978027344,293.1499938964844,293.1499938964844,283.1499938964844,18348.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246761083602905,1.0,0.0,0.0,1.375654935836792,1.3756606578826904,1.2627356227312705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.531005859375,0.0,174.1274871826172,1895.4371337890625,0.0,1074.6461181640625,0.4618061184883117,1.0,0.0,3.0,1.0,0.0
12316320,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79010009765625,0.9441370964050292,0.3784584999084472,0.3408271074295044,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901916503906,0.997239112854004,0.4512679278850555,0.4271247088909149,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901611328125,0.9772415161132812,0.4188218414783478,0.2929777503013611,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7900695800781,0.9337838292121888,0.3678691685199737,0.3487295508384704,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.789794921875,0.822816789150238,0.2527225315570831,1.1405954360961914,286.7901916503906,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.27978515625,286.79132080078125,1.0,0.5544315576553345,1.0,1.0,0.0,1.0,-3.062163114547729,3.0621557235717773,7.540611932199681e-06,2.365835428237915,0.6117345094680786,0.6117345094680786,0.0,112.05029296875,121.0,17714.6953125,-0.0,2226.484619140625,1.0,283.1499938964844,286.2227783203125,290.16815185546875,291.3789978027344,293.1499938964844,293.1499938964844,283.1499938964844,18348.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246761083602905,1.0,0.0,0.0,1.375654935836792,1.3756606578826904,1.2627356227312705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.531005859375,0.0,174.1274871826172,1895.4371337890625,0.0,1074.6461181640625,0.4618061184883117,1.0,0.0,3.0,1.0,0.0
12316380,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8156433105469,0.941054105758667,0.379686564207077,0.3419776856899261,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.9954039454460144,0.4532559216022491,0.4290445446968078,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.9750534892082214,0.4207661151885986,0.2943653464317322,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.9315864443778992,0.3700094819068908,0.3508009910583496,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153686523437,0.8214097619056702,0.2543055117130279,1.1480385065078735,286.81573486328125,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2802429199219,286.8167724609375,1.0,0.5578999519348145,1.0,1.0,0.0,1.0,-3.0789620876312256,3.0789544582366943,7.623922101629432e-06,2.378959894180298,0.6094865202903748,0.6094865202903748,0.0,113.9538345336914,124.0,17711.16015625,-0.0,2266.929443359375,1.0,283.1499938964844,286.2474975585937,290.17901611328125,291.3896179199219,293.1499938964844,293.1499938964844,283.1499938964844,18315.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242809295654297,1.0,0.0,0.0,1.3645638227462769,1.3645695447921753,1.2424563067270358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.31005859375,0.0,171.0152587890625,1895.4371337890625,0.0,1072.1820068359375,0.4591387212276459,1.0,0.0,3.0,1.0,0.0
12316440,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8156433105469,0.941054105758667,0.379686564207077,0.3419776856899261,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.9954039454460144,0.4532559216022491,0.4290445446968078,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.9750534892082214,0.4207661151885986,0.2943653464317322,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.9315864443778992,0.3700094819068908,0.3508009910583496,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153686523437,0.8214097619056702,0.2543055117130279,1.1480385065078735,286.81573486328125,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2802429199219,286.8167724609375,1.0,0.5578999519348145,1.0,1.0,0.0,1.0,-3.0789620876312256,3.0789544582366943,7.623922101629432e-06,2.378959894180298,0.6094865202903748,0.6094865202903748,0.0,113.9538345336914,124.0,17711.16015625,-0.0,2266.929443359375,1.0,283.1499938964844,286.2474975585937,290.17901611328125,291.3896179199219,293.1499938964844,293.1499938964844,283.1499938964844,18315.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242809295654297,1.0,0.0,0.0,1.3645638227462769,1.3645695447921753,1.2424563067270358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.31005859375,0.0,171.0152587890625,1895.4371337890625,0.0,1072.1820068359375,0.4591387212276459,1.0,0.0,3.0,1.0,0.0
12316500,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8277587890625,0.9386960864067078,0.3802860081195831,0.3425473868846893,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82781982421875,0.993907868862152,0.4542404115200043,0.4300032258033752,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8277893066406,0.973258912563324,0.4217307865619659,0.2950597405433655,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8277282714844,0.9296676516532898,0.3710620105266571,0.3518280982971191,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274841308594,0.820095419883728,0.2550566494464874,1.1516075134277344,286.8278503417969,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2801513671875,286.828857421875,1.0,0.5597392320632935,1.0,1.0,0.0,1.0,-3.087160348892212,3.0871524810791016,7.664746590307914e-06,2.3853652477264404,0.6084350943565369,0.6084350943565369,0.0,115.14073181152344,124.0,17709.87109375,-0.0,2288.1748046875,1.0,283.1499938964844,286.2591552734375,290.1849365234375,291.3954162597656,293.1499938964844,293.1499938964844,283.1499938964844,18300.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240566372871399,1.0,0.0,0.0,1.3594131469726562,1.359418869018555,1.2330944798577548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.83935546875,0.0,169.58526611328125,1895.4371337890625,0.0,1070.78466796875,0.4579029977321625,1.0,0.0,3.0,1.0,0.0
12316560,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8394775390625,0.9360233545303344,0.3808781504631042,0.3431137800216675,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83953857421875,0.9921676516532898,0.4552211761474609,0.4309616982936859,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8395080566406,0.9711776375770568,0.4226928055286407,0.2957547903060913,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8394470214844,0.9274402260780334,0.3721055686473846,0.3528498709201813,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392333984375,0.8185424208641052,0.2557865679264068,1.1550928354263306,286.83953857421875,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2799072265625,286.84051513671875,1.0,0.5616174936294556,1.0,1.0,0.0,1.0,-3.095247983932495,3.095240354537964,7.705128155066632e-06,2.391684293746948,0.6074287295341492,0.6074287295341492,0.0,116.4263916015625,127.0,17708.96484375,-0.0,2309.84326171875,1.0,283.1499938964844,286.2704162597656,290.1911315917969,291.40155029296875,293.1499938964844,293.1499938964844,283.1499938964844,18285.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238300800323486,1.0,0.0,0.0,1.354503154754639,1.3545087575912476,1.2242030322795472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.456298828125,0.0,168.23086547851562,1895.4371337890625,0.0,1069.3751220703125,0.456726610660553,1.0,0.0,3.0,1.0,0.0
12316620,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86187744140625,0.9301575422286988,0.3820449709892273,0.3442373275756836,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619384765625,0.98820960521698,0.4571751952171325,0.432878315448761,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619079589844,0.9664810299873352,0.4246123731136322,0.2971468269824981,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8618469238281,0.9224950671195984,0.3741716742515564,0.3548798859119415,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.86163330078125,0.8150127530097961,0.2571941018104553,1.1618517637252808,286.8619384765625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2791748046875,286.86285400390625,1.0,0.5654364228248596,1.0,1.0,0.0,1.0,-3.1111440658569336,3.1111361980438232,7.784802619426046e-06,2.404103755950928,0.6055408120155334,0.6055408120155334,0.0,119.19035339355467,130.0,17708.3828125,-0.0,2353.997314453125,1.0,283.1499938964844,286.2918395996094,290.2042236328125,291.41461181640625,293.1499938964844,293.1499938964844,283.1499938964844,18259.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62339186668396,1.0,0.0,0.0,1.3453354835510254,1.3453410863876345,1.207687603255181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.923583984375,0.0,165.72427368164062,1895.4371337890625,0.0,1066.6522216796875,0.4545339345932007,1.0,0.0,3.0,1.0,0.0
12316680,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86187744140625,0.9301575422286988,0.3820449709892273,0.3442373275756836,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619384765625,0.98820960521698,0.4571751952171325,0.432878315448761,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619079589844,0.9664810299873352,0.4246123731136322,0.2971468269824981,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8618469238281,0.9224950671195984,0.3741716742515564,0.3548798859119415,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.86163330078125,0.8150127530097961,0.2571941018104553,1.1618517637252808,286.8619384765625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2791748046875,286.86285400390625,1.0,0.5654364228248596,1.0,1.0,0.0,1.0,-3.1111440658569336,3.1111361980438232,7.784802619426046e-06,2.404103755950928,0.6055408120155334,0.6055408120155334,0.0,119.19035339355467,130.0,17708.3828125,-0.0,2353.997314453125,1.0,283.1499938964844,286.2918395996094,290.2042236328125,291.41461181640625,293.1499938964844,293.1499938964844,283.1499938964844,18259.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62339186668396,1.0,0.0,0.0,1.3453354835510254,1.3453410863876345,1.207687603255181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.923583984375,0.0,165.72427368164062,1895.4371337890625,0.0,1066.6522216796875,0.4545339345932007,1.0,0.0,3.0,1.0,0.0
12316740,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88299560546875,0.9240100383758544,0.3831911981105804,0.345348060131073,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.883056640625,0.9838528037071228,0.4591216146945953,0.4347939193248749,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8830261230469,0.961378812789917,0.4265280365943908,0.2985407412052154,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829650878906,0.9173105359077454,0.3762134909629822,0.3568926155567169,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.8111667633056641,0.2585410475730896,1.1683576107025146,286.883056640625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2782287597656,286.8839111328125,1.0,0.569287121295929,1.0,1.0,0.0,1.0,-3.1267008781433105,3.1266930103302,7.86317468737252e-06,2.4162583351135254,0.6038150191307068,0.6038150191307068,0.0,122.11558532714844,133.0,17709.705078125,-0.0,2398.7939453125,1.0,283.1499938964844,286.3119201660156,290.2181396484375,291.4286499023437,293.1499938964844,293.1499938964844,283.1499938964844,18235.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229925751686096,1.0,0.0,0.0,1.3369958400726318,1.3370014429092407,1.1927613741136156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.68310546875,0.0,163.46826171875,1895.4371337890625,0.0,1064.17529296875,0.4525428712368011,1.0,0.0,3.0,1.0,0.0
12316800,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88299560546875,0.9240100383758544,0.3831911981105804,0.345348060131073,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.883056640625,0.9838528037071228,0.4591216146945953,0.4347939193248749,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8830261230469,0.961378812789917,0.4265280365943908,0.2985407412052154,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829650878906,0.9173105359077454,0.3762134909629822,0.3568926155567169,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.8111667633056641,0.2585410475730896,1.1683576107025146,286.883056640625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2782287597656,286.8839111328125,1.0,0.569287121295929,1.0,1.0,0.0,1.0,-3.1267008781433105,3.1266930103302,7.86317468737252e-06,2.4162583351135254,0.6038150191307068,0.6038150191307068,0.0,122.11558532714844,133.0,17709.705078125,-0.0,2398.7939453125,1.0,283.1499938964844,286.3119201660156,290.2181396484375,291.4286499023437,293.1499938964844,293.1499938964844,283.1499938964844,18235.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229925751686096,1.0,0.0,0.0,1.3369958400726318,1.3370014429092407,1.1927613741136156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.68310546875,0.0,163.46826171875,1895.4371337890625,0.0,1064.17529296875,0.4525428712368011,1.0,0.0,3.0,1.0,0.0
12316860,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029541015625,0.9179237484931946,0.3843238353729248,0.3464483022689819,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90301513671875,0.9792945981025696,0.4610603451728821,0.4367062151432037,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029846191406,0.9561216831207277,0.4284396767616272,0.2999347448348999,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029541015625,0.9122138023376464,0.3782330155372619,0.3588877320289612,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027404785156,0.8071761131286621,0.2598361372947693,1.1746402978897097,286.90301513671875,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27691650390625,286.9038391113281,1.0,0.5731297731399536,1.0,1.0,0.0,1.0,-3.1419517993927,3.14194393157959,7.940385330584832e-06,2.428173303604126,0.6022447347640991,0.6022447347640991,0.0,125.12590789794922,136.0,17713.158203125,-0.0,2443.880126953125,1.0,283.1499938964844,286.3307800292969,290.2327880859375,291.4435729980469,293.1499938964844,293.1499938964844,283.1499938964844,18213.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226370334625244,1.0,0.0,0.0,1.3294252157211304,1.3294308185577393,1.179291686526085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.715576171875,0.0,161.43878173828125,1895.4371337890625,0.0,1061.973388671875,0.4507372677326202,1.0,0.0,3.0,1.0,0.0
12316920,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029541015625,0.9179237484931946,0.3843238353729248,0.3464483022689819,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90301513671875,0.9792945981025696,0.4610603451728821,0.4367062151432037,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029846191406,0.9561216831207277,0.4284396767616272,0.2999347448348999,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029541015625,0.9122138023376464,0.3782330155372619,0.3588877320289612,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027404785156,0.8071761131286621,0.2598361372947693,1.1746402978897097,286.90301513671875,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27691650390625,286.9038391113281,1.0,0.5731297731399536,1.0,1.0,0.0,1.0,-3.1419517993927,3.14194393157959,7.940385330584832e-06,2.428173303604126,0.6022447347640991,0.6022447347640991,0.0,125.12590789794922,136.0,17713.158203125,-0.0,2443.880126953125,1.0,283.1499938964844,286.3307800292969,290.2327880859375,291.4435729980469,293.1499938964844,293.1499938964844,283.1499938964844,18213.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226370334625244,1.0,0.0,0.0,1.3294252157211304,1.3294308185577393,1.179291686526085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.715576171875,0.0,161.43878173828125,1895.4371337890625,0.0,1061.973388671875,0.4507372677326202,1.0,0.0,3.0,1.0,0.0
12316980,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9174194335937,0.9134652614593506,0.385175347328186,0.3472782671451568,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.91748046875,0.9757656455039978,0.4625272452831268,0.4381552636623382,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9174499511719,0.9521105885505676,0.4298883378505707,0.3009926974773407,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173889160156,0.9085103273391724,0.3797525465488434,0.3603912591934204,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9172058105469,0.8040977716445923,0.2607889473438263,1.1792775392532349,286.91748046875,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27587890625,286.91827392578125,1.0,0.5760315656661987,1.0,1.0,0.0,1.0,-3.1533474922180176,3.1533396244049072,7.998324690561276e-06,2.4370760917663574,0.6011530756950378,0.6011530756950378,0.0,127.4450912475586,136.0,17717.34765625,-0.0,2478.212890625,1.0,283.1499938964844,286.3443298339844,290.2443542480469,291.4554443359375,293.1499938964844,293.1499938964844,283.1499938964844,18198.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223945021629333,1.0,0.0,0.0,1.3241605758666992,1.324166178703308,1.169970147429922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.963623046875,0.0,160.03684997558594,1895.4371337890625,0.0,1060.4736328125,0.4494817852973938,1.0,0.0,3.0,1.0,0.0
12317040,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.921875,0.9120987057685852,0.385442316532135,0.347538948059082,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92193603515625,0.9746461510658264,0.4629891514778137,0.4386118948459625,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219055175781,0.9508491158485411,0.4303448796272278,0.3013263344764709,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218444824219,0.9073811769485474,0.3802298307418823,0.3608638346195221,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9216613769531,0.8031333088874817,0.261085033416748,1.1807209253311155,286.92193603515625,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2755432128906,286.9226989746094,1.0,0.5769438743591309,1.0,1.0,0.0,1.0,-3.1569149494171143,3.156906843185425,8.016503670660313e-06,2.4398627281188965,0.6008247137069702,0.6008247137069702,0.0,128.18096923828125,139.0,17718.935546875,-0.0,2489.061279296875,1.0,283.1499938964844,286.3485107421875,290.2480773925781,291.45928955078125,293.1499938964844,293.1499938964844,283.1499938964844,18193.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223213076591492,1.0,0.0,0.0,1.3225747346878052,1.322580337524414,1.1671694011283765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.019775390625,0.0,159.6158905029297,1895.4371337890625,0.0,1060.0211181640625,0.4491035044193268,1.0,0.0,3.0,1.0,0.0
12317100,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9309387207031,0.9093211889266968,0.3859943747520447,0.3480788767337799,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9309997558594,0.9723076224327089,0.4639486670494079,0.4395610392093658,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9309997558594,0.9482314586639404,0.4312938749790191,0.3020202815532684,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9309387207031,0.9050943851470948,0.3812191486358642,0.3618440330028534,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9307556152344,0.801140546798706,0.2616931796073913,1.1836894750595093,286.9310302734375,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748413085937,286.9317626953125,1.0,0.5788363218307495,1.0,1.0,0.0,1.0,-3.164287805557251,3.164279699325561,8.054143108893186e-06,2.445622205734253,0.6001704931259155,0.6001704931259155,0.0,129.71861267089844,139.0,17722.759765625,-0.0,2511.645751953125,1.0,283.1499938964844,286.3569641113281,290.2559814453125,291.46746826171875,293.1499938964844,293.1499938964844,283.1499938964844,18183.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221776008605957,1.0,0.0,0.0,1.3194103240966797,1.319415807723999,1.1615907880013765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.277587890625,0.0,158.7775421142578,1895.4371337890625,0.0,1059.133056640625,0.4483482837677002,1.0,0.0,3.0,1.0,0.0
12317160,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9397888183594,0.906648576259613,0.3865410983562469,0.3486144542694092,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9398498535156,0.9699668288230896,0.4649042189121246,0.440507024526596,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9398498535156,0.9456351399421692,0.4322398006916046,0.302712470293045,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9397888183594,0.9029049277305604,0.3822021782398224,0.3628187179565429,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93963623046875,0.799175500869751,0.2622911930084228,1.1866134405136108,286.9398803710937,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2741394042969,286.94061279296875,1.0,0.5807180404663086,1.0,1.0,0.0,1.0,-3.171589136123657,3.171581029891968,8.091504241747316e-06,2.4513256549835205,0.5995522141456604,0.5995522141456604,0.0,131.2607879638672,142.0,17727.220703125,-0.0,2534.213623046875,1.0,283.1499938964844,286.3652038574219,290.2640686035156,291.475830078125,293.1499938964844,293.1499938964844,283.1499938964844,18174.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220424175262451,1.0,0.0,0.0,1.3164105415344238,1.3164161443710327,1.1563149371340844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.605712890625,0.0,157.98464965820312,1895.4371337890625,0.0,1058.2987060546875,0.4476317763328552,1.0,0.0,3.0,1.0,0.0
12317220,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.95684814453125,0.9016433358192444,0.387616366147995,0.3496708273887634,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.9652920365333556,0.4668010771274566,0.4423871040344238,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9568786621094,0.9405232667922974,0.4341196119785309,0.30408975481987,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95684814453125,0.8987143039703369,0.384147971868515,0.3647501766681671,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566650390625,0.7953343987464905,0.2634577453136444,1.1923309564590454,286.9569091796875,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.27264404296875,286.95758056640625,1.0,0.5844465494155884,1.0,1.0,0.0,1.0,-3.1859734058380127,3.1859652996063232,8.165357940015383e-06,2.4625613689422607,0.5984241962432861,0.5984241962432861,0.0,134.35484313964844,145.0,17738.169921875,-0.0,2579.26220703125,1.0,283.1499938964844,286.38092041015625,290.2807006835937,291.4931945800781,293.1499938964844,293.1499938964844,283.1499938964844,18155.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217986345291138,1.0,0.0,0.0,1.3108978271484375,1.3109033107757568,1.1466505611679169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.482666015625,0.0,156.5308074951172,1895.4371337890625,0.0,1056.79443359375,0.4463122487068176,1.0,0.0,3.0,1.0,0.0
12317280,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.95684814453125,0.9016433358192444,0.387616366147995,0.3496708273887634,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.9652920365333556,0.4668010771274566,0.4423871040344238,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9568786621094,0.9405232667922974,0.4341196119785309,0.30408975481987,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95684814453125,0.8987143039703369,0.384147971868515,0.3647501766681671,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566650390625,0.7953343987464905,0.2634577453136444,1.1923309564590454,286.9569091796875,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.27264404296875,286.95758056640625,1.0,0.5844465494155884,1.0,1.0,0.0,1.0,-3.1859734058380127,3.1859652996063232,8.165357940015383e-06,2.4625613689422607,0.5984241962432861,0.5984241962432861,0.0,134.35484313964844,145.0,17738.169921875,-0.0,2579.26220703125,1.0,283.1499938964844,286.38092041015625,290.2807006835937,291.4931945800781,293.1499938964844,293.1499938964844,283.1499938964844,18155.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217986345291138,1.0,0.0,0.0,1.3108978271484375,1.3109033107757568,1.1466505611679169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.482666015625,0.0,156.5308074951172,1895.4371337890625,0.0,1056.79443359375,0.4463122487068176,1.0,0.0,3.0,1.0,0.0
12317340,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9729919433594,0.8968985676765442,0.3886631429195404,0.3507035076618194,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730224609375,0.9606403708457948,0.4686733782291412,0.444246381521225,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730224609375,0.9355369210243224,0.4359777569770813,0.3054536879062652,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97296142578125,0.8946793675422668,0.3860630989074707,0.3666543662548065,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9728088378906,0.7916129231452942,0.2645850777626037,1.1978751420974731,286.9730529785156,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2710876464844,286.97369384765625,1.0,0.5881240367889404,1.0,1.0,0.0,1.0,-3.200047254562378,3.2000389099121094,8.237941074185073e-06,2.473553419113159,0.5974459648132324,0.5974459648132324,0.0,137.4578399658203,148.0,17752.083984375,-0.0,2624.12060546875,1.0,283.1499938964844,286.3956604003906,290.2980651855469,291.5114440917969,293.1499938964844,293.1499938964844,283.1499938964844,18137.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62159663438797,1.0,0.0,0.0,1.3060448169708252,1.3060503005981443,1.138176415338421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.675048828125,0.0,155.2519989013672,1895.4371337890625,0.0,1055.549560546875,0.4451453387737274,1.0,0.0,3.0,1.0,0.0
12317400,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9729919433594,0.8968985676765442,0.3886631429195404,0.3507035076618194,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730224609375,0.9606403708457948,0.4686733782291412,0.444246381521225,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730224609375,0.9355369210243224,0.4359777569770813,0.3054536879062652,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97296142578125,0.8946793675422668,0.3860630989074707,0.3666543662548065,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9728088378906,0.7916129231452942,0.2645850777626037,1.1978751420974731,286.9730529785156,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2710876464844,286.97369384765625,1.0,0.5881240367889404,1.0,1.0,0.0,1.0,-3.200047254562378,3.2000389099121094,8.237941074185073e-06,2.473553419113159,0.5974459648132324,0.5974459648132324,0.0,137.4578399658203,148.0,17752.083984375,-0.0,2624.12060546875,1.0,283.1499938964844,286.3956604003906,290.2980651855469,291.5114440917969,293.1499938964844,293.1499938964844,283.1499938964844,18137.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62159663438797,1.0,0.0,0.0,1.3060448169708252,1.3060503005981443,1.138176415338421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.675048828125,0.0,155.2519989013672,1895.4371337890625,0.0,1055.549560546875,0.4451453387737274,1.0,0.0,3.0,1.0,0.0
12317460,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9882507324219,0.8923149108886719,0.389677494764328,0.3517089188098907,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883117675781,0.9560233950614928,0.4705154001712799,0.4460793435573578,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98828125,0.9306910037994384,0.4378079771995544,0.3067998886108398,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9882507324219,0.8907926678657532,0.3879442512989044,0.3685281872749328,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98809814453125,0.788009524345398,0.2656747698783874,1.2032533884048462,286.9883117675781,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2694702148437,286.9889221191406,1.0,0.5917481780052185,1.0,1.0,0.0,1.0,-3.213799238204956,3.2137908935546875,8.309172699227929e-06,2.484293222427368,0.596619188785553,0.596619188785553,0.0,140.5674285888672,151.0,17769.19140625,-0.0,2668.73583984375,1.0,283.1499938964844,286.40948486328125,290.3161315917969,291.5306091308594,293.1499938964844,293.1499938964844,283.1499938964844,18119.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214404702186584,1.0,0.0,0.0,1.3018417358398438,1.301847219467163,1.1308624436878745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.19287109375,0.0,154.14166259765625,1895.4371337890625,0.0,1054.5875244140625,0.4441273510456085,1.0,0.0,3.0,1.0,0.0
12317520,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9882507324219,0.8923149108886719,0.389677494764328,0.3517089188098907,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883117675781,0.9560233950614928,0.4705154001712799,0.4460793435573578,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98828125,0.9306910037994384,0.4378079771995544,0.3067998886108398,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9882507324219,0.8907926678657532,0.3879442512989044,0.3685281872749328,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98809814453125,0.788009524345398,0.2656747698783874,1.2032533884048462,286.9883117675781,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2694702148437,286.9889221191406,1.0,0.5917481780052185,1.0,1.0,0.0,1.0,-3.213799238204956,3.2137908935546875,8.309172699227929e-06,2.484293222427368,0.596619188785553,0.596619188785553,0.0,140.5674285888672,151.0,17769.19140625,-0.0,2668.73583984375,1.0,283.1499938964844,286.40948486328125,290.3161315917969,291.5306091308594,293.1499938964844,293.1499938964844,283.1499938964844,18119.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214404702186584,1.0,0.0,0.0,1.3018417358398438,1.301847219467163,1.1308624436878745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.19287109375,0.0,154.14166259765625,1895.4371337890625,0.0,1054.5875244140625,0.4441273510456085,1.0,0.0,3.0,1.0,0.0
12317580,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.002685546875,0.8878848552703857,0.3906559944152832,0.3526835441589355,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027160644531,0.9514506459236144,0.4723219275474548,0.4478807151317596,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027160644531,0.9259983897209167,0.4396049082279205,0.3081242740154266,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.002685546875,0.8870459198951721,0.3897892534732818,0.3703689277172088,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025329589844,0.784520149230957,0.2667273581027984,1.2084678411483765,287.0027160644531,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2677307128906,287.0033264160156,1.0,0.5953161716461182,1.0,1.0,0.0,1.0,-3.227213859558105,3.227205514907837,8.378948223253246e-06,2.494768142700196,0.5959502458572388,0.5959502458572388,0.0,143.68170166015625,154.0,17789.8203125,-0.0,2713.046142578125,1.0,283.1499938964844,286.42236328125,290.3349304199219,291.5507202148437,293.1499938964844,293.1499938964844,283.1499938964844,18101.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213371157646179,1.0,0.0,0.0,1.2983022928237915,1.2983077764511108,1.1247217912568885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.054931640625,0.0,153.19970703125,1895.4371337890625,0.0,1053.9515380859375,0.4432602226734161,1.0,0.0,3.0,1.0,0.0
12317640,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.002685546875,0.8878848552703857,0.3906559944152832,0.3526835441589355,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027160644531,0.9514506459236144,0.4723219275474548,0.4478807151317596,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027160644531,0.9259983897209167,0.4396049082279205,0.3081242740154266,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.002685546875,0.8870459198951721,0.3897892534732818,0.3703689277172088,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025329589844,0.784520149230957,0.2667273581027984,1.2084678411483765,287.0027160644531,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2677307128906,287.0033264160156,1.0,0.5953161716461182,1.0,1.0,0.0,1.0,-3.227213859558105,3.227205514907837,8.378948223253246e-06,2.494768142700196,0.5959502458572388,0.5959502458572388,0.0,143.68170166015625,154.0,17789.8203125,-0.0,2713.046142578125,1.0,283.1499938964844,286.42236328125,290.3349304199219,291.5507202148437,293.1499938964844,293.1499938964844,283.1499938964844,18101.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213371157646179,1.0,0.0,0.0,1.2983022928237915,1.2983077764511108,1.1247217912568885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.054931640625,0.0,153.19970703125,1895.4371337890625,0.0,1053.9515380859375,0.4432602226734161,1.0,0.0,3.0,1.0,0.0
12317700,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0095520019531,0.8857254981994629,0.3911311626434326,0.3531586527824402,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096130371094,0.9491838812828064,0.4732099175453186,0.4487679302692413,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00958251953125,0.923714280128479,0.440489798784256,0.308777391910553,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0095520019531,0.8852231502532959,0.3906978964805603,0.3712765276432037,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0094299316406,0.7828172445297241,0.2672399878501892,1.2110145092010498,287.0096130371094,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2668151855469,287.0101928710937,1.0,0.5970784425735474,1.0,1.0,0.0,1.0,-3.2337911128997803,3.233782768249512,8.413265277340543e-06,2.499903917312622,0.5956774950027466,0.5956774950027466,0.0,145.23992919921875,154.0,17801.578125,-0.0,2735.070556640625,1.0,283.1499938964844,286.4284362792969,290.3446044921875,291.5611267089844,293.1499938964844,293.1499938964844,283.1499938964844,18092.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213077306747437,1.0,0.0,0.0,1.2967886924743652,1.296794056892395,1.122100741213217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.1220703125,0.0,152.79263305664062,1895.4371337890625,0.0,1053.7706298828125,0.4428844749927521,1.0,0.0,3.0,1.0,0.0
