time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317760,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162353515625,0.8836026191711426,0.3915970027446747,0.353625625371933,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01629638671875,0.9469317197799684,0.4740868210792541,0.4496452808380127,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162658691406,0.921474277973175,0.4413655698299408,0.3094243705272674,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162353515625,0.8834332227706909,0.3915973603725433,0.3721757531166076,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01611328125,0.781141996383667,0.2677441239356994,1.213523268699646,287.01629638671875,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.265869140625,287.016845703125,1.0,0.5988265872001648,1.0,1.0,0.0,1.0,-3.240283966064453,3.240275382995605,8.447209438600112e-06,2.5049731731414795,0.595445990562439,0.595445990562439,0.0,146.79879760742188,157.0,17814.3359375,-0.0,2757.00830078125,1.0,283.1499938964844,286.4342956542969,290.3544616699219,291.57177734375,293.1499938964844,293.1499938964844,283.1499938964844,18083.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621293306350708,1.0,0.0,0.0,1.295443415641785,1.2954487800598145,1.119773784807876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.279541015625,0.0,152.42715454101562,1895.4371337890625,0.0,1053.681884765625,0.4425465762615204,1.0,0.0,3.0,1.0,0.0
12317820,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289611816406,0.8794633746147156,0.3925003409385681,0.3545348346233368,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02899169921875,0.9424761533737184,0.4758069813251495,0.451368898153305,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.02899169921875,0.9171343445777892,0.4430888295173645,0.3106992542743683,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289611816406,0.8799489140510559,0.3933683931827545,0.3739484846591949,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0288391113281,0.7778728604316711,0.2687270641326904,1.2184293270111084,287.0290222167969,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2638854980469,287.0295104980469,1.0,0.6022799015045166,1.0,1.0,0.0,1.0,-3.25301456451416,3.2530059814453125,8.513960892742034e-06,2.514911651611328,0.5951114892959595,0.5951114892959595,0.0,149.91763305664062,160.0,17843.08203125,-0.0,2800.606689453125,1.0,283.1499938964844,286.4453125,290.3747253417969,291.59381103515625,293.1499938964844,293.1499938964844,283.1499938964844,18064.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213127970695496,1.0,0.0,0.0,1.293272614479065,1.2932779788970947,1.1160241086827229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.88037109375,0.0,151.82318115234375,1895.4371337890625,0.0,1053.8016357421875,0.4419870972633362,1.0,0.0,3.0,1.0,0.0
12317880,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289611816406,0.8794633746147156,0.3925003409385681,0.3545348346233368,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02899169921875,0.9424761533737184,0.4758069813251495,0.451368898153305,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.02899169921875,0.9171343445777892,0.4430888295173645,0.3106992542743683,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289611816406,0.8799489140510559,0.3933683931827545,0.3739484846591949,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0288391113281,0.7778728604316711,0.2687270641326904,1.2184293270111084,287.0290222167969,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2638854980469,287.0295104980469,1.0,0.6022799015045166,1.0,1.0,0.0,1.0,-3.25301456451416,3.2530059814453125,8.513960892742034e-06,2.514911651611328,0.5951114892959595,0.5951114892959595,0.0,149.91763305664062,160.0,17843.08203125,-0.0,2800.606689453125,1.0,283.1499938964844,286.4453125,290.3747253417969,291.59381103515625,293.1499938964844,293.1499938964844,283.1499938964844,18064.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213127970695496,1.0,0.0,0.0,1.293272614479065,1.2932779788970947,1.1160241086827229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.88037109375,0.0,151.82318115234375,1895.4371337890625,0.0,1053.8016357421875,0.4419870972633362,1.0,0.0,3.0,1.0,0.0
12317940,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408020019531,0.8754599094390869,0.3933641910552978,0.355409562587738,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408630371094,0.9380943179130554,0.477482259273529,0.4530506730079651,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04083251953125,0.9129917621612548,0.4447722434997558,0.3119471669197082,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408020019531,0.8765848875045776,0.3951002657413482,0.3756852447986603,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.04071044921875,0.7747068405151367,0.2696752250194549,1.2231826782226562,287.0408630371094,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2618103027344,287.04132080078125,1.0,0.6056745052337646,1.0,1.0,0.0,1.0,-3.265394449234009,3.265385866165161,8.579120731155854e-06,2.5245749950408936,0.5949602723121643,0.5949602723121643,0.0,153.03704833984375,163.0,17876.57421875,-0.0,2843.79150390625,1.0,283.1499938964844,286.45538330078125,290.3957214355469,291.61688232421875,293.1499938964844,293.1499938964844,283.1499938964844,18044.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214070916175842,1.0,0.0,0.0,1.2918381690979004,1.2918435335159302,1.1135498567682589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.89013671875,0.0,151.39735412597656,1895.4371337890625,0.0,1054.3822021484375,0.4415917992591858,1.0,0.0,3.0,1.0,0.0
12318000,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408020019531,0.8754599094390869,0.3933641910552978,0.355409562587738,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408630371094,0.9380943179130554,0.477482259273529,0.4530506730079651,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04083251953125,0.9129917621612548,0.4447722434997558,0.3119471669197082,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408020019531,0.8765848875045776,0.3951002657413482,0.3756852447986603,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.04071044921875,0.7747068405151367,0.2696752250194549,1.2231826782226562,287.0408630371094,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2618103027344,287.04132080078125,1.0,0.6056745052337646,1.0,1.0,0.0,1.0,-3.265394449234009,3.265385866165161,8.579120731155854e-06,2.5245749950408936,0.5949602723121643,0.5949602723121643,0.0,153.03704833984375,163.0,17876.57421875,-0.0,2843.79150390625,1.0,283.1499938964844,286.45538330078125,290.3957214355469,291.61688232421875,293.1499938964844,293.1499938964844,283.1499938964844,18044.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214070916175842,1.0,0.0,0.0,1.2918381690979004,1.2918435335159302,1.1135498567682589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.89013671875,0.0,151.39735412597656,1895.4371337890625,0.0,1054.3822021484375,0.4415917992591858,1.0,0.0,3.0,1.0,0.0
12318060,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.8715851306915283,0.3941880464553833,0.3562493324279785,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.9337967038154602,0.4791131317615509,0.4546913802623749,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.9090598821640016,0.4464147984981537,0.3131673634052276,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.8733336329460144,0.3967924118041992,0.3773854076862335,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.7716382741928101,0.2705888450145721,1.2277846336364746,287.05181884765625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2596435546875,287.0522766113281,1.0,0.6090107560157776,1.0,1.0,0.0,1.0,-3.27742338180542,3.2774147987365723,8.642669854452834e-06,2.533963203430176,0.5950016379356384,0.5950016379356384,0.0,156.15692138671875,166.0,17915.236328125,-0.0,2886.543212890625,1.0,283.1499938964844,286.4644775390625,290.41748046875,291.6410217285156,293.1499938964844,293.1499938964844,283.1499938964844,18024.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215835213661194,1.0,0.0,0.0,1.291168451309204,1.291173815727234,1.112395509039743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.3271484375,0.0,151.15481567382812,1895.4371337890625,0.0,1055.4686279296875,0.4413663446903229,1.0,0.0,3.0,1.0,0.0
12318120,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.8715851306915283,0.3941880464553833,0.3562493324279785,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.9337967038154602,0.4791131317615509,0.4546913802623749,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.9090598821640016,0.4464147984981537,0.3131673634052276,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.8733336329460144,0.3967924118041992,0.3773854076862335,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.7716382741928101,0.2705888450145721,1.2277846336364746,287.05181884765625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2596435546875,287.0522766113281,1.0,0.6090107560157776,1.0,1.0,0.0,1.0,-3.27742338180542,3.2774147987365723,8.642669854452834e-06,2.533963203430176,0.5950016379356384,0.5950016379356384,0.0,156.15692138671875,166.0,17915.236328125,-0.0,2886.543212890625,1.0,283.1499938964844,286.4644775390625,290.41748046875,291.6410217285156,293.1499938964844,293.1499938964844,283.1499938964844,18024.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215835213661194,1.0,0.0,0.0,1.291168451309204,1.291173815727234,1.112395509039743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.3271484375,0.0,151.15481567382812,1895.4371337890625,0.0,1055.4686279296875,0.4413663446903229,1.0,0.0,3.0,1.0,0.0
12318180,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.060302734375,0.868424117565155,0.3948481678962707,0.3569269180297851,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0603332519531,0.9302583932876588,0.480447918176651,0.4560371935367584,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.060302734375,0.9059290289878844,0.4477611184120178,0.3141698539257049,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.060302734375,0.8706838488578796,0.3981820344924927,0.3787843286991119,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0602111816406,0.769131600856781,0.2713294327259063,1.2315319776535034,287.0603332519531,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2577514648437,287.06072998046875,1.0,0.6117676496505737,1.0,1.0,0.0,1.0,-3.287251234054565,3.2872426509857178,8.694762982486282e-06,2.541632890701294,0.5951952338218689,0.5951952338218689,0.0,158.77780151367188,166.0,17952.08984375,-0.0,2922.0927734375,1.0,283.1499938964844,286.4713439941406,290.4363708496094,291.6621398925781,293.1499938964844,293.1499938964844,283.1499938964844,18006.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621802806854248,1.0,0.0,0.0,1.2912330627441406,1.2912384271621704,1.1125068510864369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.925537109375,0.0,151.1005859375,1895.4371337890625,0.0,1056.8201904296875,0.4413159489631653,1.0,0.0,3.0,1.0,0.0
12318240,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06182861328125,0.8678315281867981,0.3949707746505737,0.3570532202720642,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0618896484375,0.929592490196228,0.4806987047195434,0.4562903642654419,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0618591308594,0.9053513407707214,0.4480141997337341,0.3143585324287414,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0618591308594,0.8701872825622559,0.3984435796737671,0.3790479004383087,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.061767578125,0.768661379814148,0.271467924118042,1.2322344779968262,287.0618896484375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25738525390625,287.0622863769531,1.0,0.6122882962226868,1.0,1.0,0.0,1.0,-3.2890963554382324,3.2890875339508057,8.704559149919078e-06,2.5430727005004883,0.5952483415603638,0.5952483415603638,0.0,159.277099609375,169.0,17959.572265625,-0.0,2928.82958984375,1.0,283.1499938964844,286.4725646972656,290.4400329589844,291.6662292480469,293.1499938964844,293.1499938964844,283.1499938964844,18002.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218515038490295,1.0,0.0,0.0,1.2913086414337158,1.2913141250610352,1.112637164624175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.21826171875,0.0,151.1053009033203,1895.4371337890625,0.0,1057.12060546875,0.4413203597068786,1.0,0.0,3.0,1.0,0.0
12318300,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0664978027344,0.8659975528717041,0.3953461050987243,0.3574411571025848,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0665588378906,0.9275278449058532,0.481473833322525,0.4570735991001129,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0665283203125,0.9035845398902892,0.4487965106964111,0.3149423897266388,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0665283203125,0.8686508536338806,0.3992531895637512,0.3798643946647644,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0664367675781,0.7672052979469299,0.271894246339798,1.2344014644622805,287.0665588378906,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2561950683594,287.0669250488281,1.0,0.613904595375061,1.0,1.0,0.0,1.0,-3.294794797897339,3.294785976409912,8.73485259944573e-06,2.5475194454193115,0.595454216003418,0.595454216003418,0.0,160.8372039794922,169.0,17984.05859375,-0.0,2949.78271484375,1.0,283.1499938964844,286.4761962890625,290.4515686035156,291.6792907714844,293.1499938964844,293.1499938964844,283.1499938964844,17991.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220241189002991,1.0,0.0,0.0,1.2917038202285769,1.2917091846466064,1.113318290890675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.34521484375,0.0,151.15785217285156,1895.4371337890625,0.0,1058.185546875,0.4413693249225616,1.0,0.0,3.0,1.0,0.0
12318360,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709533691406,0.8641912937164307,0.3957111239433288,0.3578200936317444,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07098388671875,0.925490140914917,0.4822376370429992,0.4578464329242706,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709533691406,0.9018727540969848,0.4495673179626465,0.3155185282230377,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709533691406,0.8671380877494812,0.4000524580478668,0.3806714415550232,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07086181640625,0.7657703161239624,0.2723122835159302,1.2365319728851318,287.07098388671875,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2550048828125,287.07135009765625,1.0,0.615506649017334,1.0,1.0,0.0,1.0,-3.300405502319336,3.3003969192504883,8.764729500398971e-06,2.5518972873687744,0.5957147479057312,0.5957147479057312,0.0,162.39756774902344,172.0,18010.109375,-0.0,2970.61572265625,1.0,283.1499938964844,286.47955322265625,290.4633178710937,291.692626953125,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222216486930847,1.0,0.0,0.0,1.2923121452331543,1.292317509651184,1.114366980914383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.590576171875,0.0,151.26109313964844,1895.4371337890625,0.0,1059.4051513671875,0.4414654374122619,1.0,0.0,3.0,1.0,0.0
12318420,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790710449219,0.8606578707695007,0.3964089751243591,0.3585498631000519,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791015625,0.9214995503425598,0.4837297201156616,0.4593594670295715,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791015625,0.898518443107605,0.4510735869407654,0.3166466057300567,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790710449219,0.8641794919967651,0.4016188383102417,0.3822559118270874,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790100097656,0.7629604339599609,0.2731225490570068,1.2406803369522097,287.0791015625,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2525329589844,287.0794372558594,1.0,0.6186667084693909,1.0,1.0,0.0,1.0,-3.311354160308838,3.311345338821411,8.8231736299349e-06,2.5604395866394043,0.5964109897613525,0.5964109897613525,0.0,165.51870727539062,175.0,18067.296875,-0.0,3011.889892578125,1.0,283.1499938964844,286.4854736328125,290.4873962402344,291.7201538085937,293.1499938964844,293.1499938964844,283.1499938964844,17955.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226992011070251,1.0,0.0,0.0,1.2942135334014893,1.2942190170288086,1.1176486935937649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.462890625,0.0,151.630615234375,1895.4371337890625,0.0,1062.3582763671875,0.4418091475963592,1.0,0.0,3.0,1.0,0.0
12318480,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790710449219,0.8606578707695007,0.3964089751243591,0.3585498631000519,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791015625,0.9214995503425598,0.4837297201156616,0.4593594670295715,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791015625,0.898518443107605,0.4510735869407654,0.3166466057300567,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790710449219,0.8641794919967651,0.4016188383102417,0.3822559118270874,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790100097656,0.7629604339599609,0.2731225490570068,1.2406803369522097,287.0791015625,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2525329589844,287.0794372558594,1.0,0.6186667084693909,1.0,1.0,0.0,1.0,-3.311354160308838,3.311345338821411,8.8231736299349e-06,2.5604395866394043,0.5964109897613525,0.5964109897613525,0.0,165.51870727539062,175.0,18067.296875,-0.0,3011.889892578125,1.0,283.1499938964844,286.4854736328125,290.4873962402344,291.7201538085937,293.1499938964844,293.1499938964844,283.1499938964844,17955.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226992011070251,1.0,0.0,0.0,1.2942135334014893,1.2942190170288086,1.1176486935937649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.462890625,0.0,151.630615234375,1895.4371337890625,0.0,1062.3582763671875,0.4418091475963592,1.0,0.0,3.0,1.0,0.0
12318540,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.086181640625,0.8572235107421875,0.3970623016357422,0.3592408001422882,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0862121582031,0.9176294803619384,0.4851727485656738,0.4608274400234222,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.086181640625,0.8952401876449585,0.4525313973426819,0.317741721868515,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.086181640625,0.8613042235374451,0.4031407237052917,0.3837994635105133,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08612060546875,0.7602255344390869,0.2738977372646332,1.2446751594543457,287.0862121582031,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2499389648437,287.08648681640625,1.0,0.6217671036720276,1.0,1.0,0.0,1.0,-3.3219285011291504,3.3219194412231445,8.879804227035493e-06,2.568689107894897,0.597356379032135,0.597356379032135,0.0,168.64035034179688,178.0,18131.755859375,-0.0,3052.603515625,1.0,283.1499938964844,286.490234375,290.51226806640625,291.7489318847656,293.1499938964844,293.1499938964844,283.1499938964844,17929.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232978105545044,1.0,0.0,0.0,1.2970892190933228,1.2970945835113523,1.1226208584957933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.873046875,0.0,152.233154296875,1895.4371337890625,0.0,1066.0684814453125,0.442368596792221,1.0,0.0,3.0,1.0,0.0
12318600,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.086181640625,0.8572235107421875,0.3970623016357422,0.3592408001422882,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0862121582031,0.9176294803619384,0.4851727485656738,0.4608274400234222,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.086181640625,0.8952401876449585,0.4525313973426819,0.317741721868515,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.086181640625,0.8613042235374451,0.4031407237052917,0.3837994635105133,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08612060546875,0.7602255344390869,0.2738977372646332,1.2446751594543457,287.0862121582031,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2499389648437,287.08648681640625,1.0,0.6217671036720276,1.0,1.0,0.0,1.0,-3.3219285011291504,3.3219194412231445,8.879804227035493e-06,2.568689107894897,0.597356379032135,0.597356379032135,0.0,168.64035034179688,178.0,18131.755859375,-0.0,3052.603515625,1.0,283.1499938964844,286.490234375,290.51226806640625,291.7489318847656,293.1499938964844,293.1499938964844,283.1499938964844,17929.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232978105545044,1.0,0.0,0.0,1.2970892190933228,1.2970945835113523,1.1226208584957933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.873046875,0.0,152.233154296875,1895.4371337890625,0.0,1066.0684814453125,0.442368596792221,1.0,0.0,3.0,1.0,0.0
12318660,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921936035156,0.8538810610771179,0.3976702690124511,0.3598922193050384,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0922241210937,0.9138900637626648,0.4865656495094299,0.4622493684291839,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921936035156,0.8920333981513977,0.4539405405521393,0.3188036978244781,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921936035156,0.8585056662559509,0.4046171903610229,0.3853013217449188,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921325683594,0.7575604915618896,0.2746375203132629,1.2485158443450928,287.0922241210937,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2472839355469,287.09246826171875,1.0,0.6248078942298889,1.0,1.0,0.0,1.0,-3.3321244716644287,3.332115411758423,8.934579454944469e-06,2.576643228530884,0.5985649824142456,0.5985649824142456,0.0,171.76284790039062,181.0,18204.005859375,-0.0,3092.729736328125,1.0,283.1499938964844,286.4937438964844,290.5379333496094,291.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,17901.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240260601043701,1.0,0.0,0.0,1.3009941577911377,1.3009995222091677,1.1293904123022005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.84423828125,0.0,153.08387756347656,1895.4371337890625,0.0,1070.5946044921875,0.4431563913822174,1.0,0.0,3.0,1.0,0.0
12318720,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921936035156,0.8538810610771179,0.3976702690124511,0.3598922193050384,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0922241210937,0.9138900637626648,0.4865656495094299,0.4622493684291839,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921936035156,0.8920333981513977,0.4539405405521393,0.3188036978244781,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921936035156,0.8585056662559509,0.4046171903610229,0.3853013217449188,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921325683594,0.7575604915618896,0.2746375203132629,1.2485158443450928,287.0922241210937,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2472839355469,287.09246826171875,1.0,0.6248078942298889,1.0,1.0,0.0,1.0,-3.3321244716644287,3.332115411758423,8.934579454944469e-06,2.576643228530884,0.5985649824142456,0.5985649824142456,0.0,171.76284790039062,181.0,18204.005859375,-0.0,3092.729736328125,1.0,283.1499938964844,286.4937438964844,290.5379333496094,291.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,17901.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240260601043701,1.0,0.0,0.0,1.3009941577911377,1.3009995222091677,1.1293904123022005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.84423828125,0.0,153.08387756347656,1895.4371337890625,0.0,1070.5946044921875,0.4431563913822174,1.0,0.0,3.0,1.0,0.0
12318780,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970764160156,0.8506233096122742,0.3982314467430115,0.3605028390884399,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970764160156,0.9102917909622192,0.487906664609909,0.4636237621307373,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970764160156,0.8888934850692749,0.4552999138832092,0.3198318481445312,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970764160156,0.855777382850647,0.4060468077659607,0.3867601454257965,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970153808594,0.7549597024917603,0.2753411829471588,1.2521990537643433,287.0970764160156,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2445373535156,287.0972595214844,1.0,0.6277883648872375,1.0,1.0,0.0,1.0,-3.341932773590088,3.341923713684082,8.987429282569792e-06,2.584294319152832,0.6000546216964722,0.6000546216964722,0.0,174.8863983154297,184.0,18284.625,-0.0,3132.230224609375,1.0,283.1499938964844,286.4959716796875,290.5643920898437,291.81024169921875,293.1499938964844,293.1499938964844,283.1499938964844,17871.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248944997787476,1.0,0.0,0.0,1.305999994277954,1.3060054779052734,1.1380983977460349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.40771484375,0.0,154.20315551757812,1895.4371337890625,0.0,1076.0098876953125,0.4441891610622406,1.0,0.0,3.0,1.0,0.0
12318840,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970764160156,0.8506233096122742,0.3982314467430115,0.3605028390884399,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970764160156,0.9102917909622192,0.487906664609909,0.4636237621307373,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970764160156,0.8888934850692749,0.4552999138832092,0.3198318481445312,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970764160156,0.855777382850647,0.4060468077659607,0.3867601454257965,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970153808594,0.7549597024917603,0.2753411829471588,1.2521990537643433,287.0970764160156,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2445373535156,287.0972595214844,1.0,0.6277883648872375,1.0,1.0,0.0,1.0,-3.341932773590088,3.341923713684082,8.987429282569792e-06,2.584294319152832,0.6000546216964722,0.6000546216964722,0.0,174.8863983154297,184.0,18284.625,-0.0,3132.230224609375,1.0,283.1499938964844,286.4959716796875,290.5643920898437,291.81024169921875,293.1499938964844,293.1499938964844,283.1499938964844,17871.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248944997787476,1.0,0.0,0.0,1.305999994277954,1.3060054779052734,1.1380983977460349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.40771484375,0.0,154.20315551757812,1895.4371337890625,0.0,1076.0098876953125,0.4441891610622406,1.0,0.0,3.0,1.0,0.0
12318900,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990295410156,0.8490235805511475,0.3984937071800232,0.3607921600341797,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990600585937,0.9085487723350524,0.488556832075119,0.4642922878265381,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990600585937,0.8873467445373535,0.4559601247310638,0.3203327059745788,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990295410156,0.8544374108314514,0.4067432582378387,0.3874726891517639,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.7536815404891968,0.2756790220737457,1.2539796829223633,287.0990600585937,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2431335449219,287.0992126464844,1.0,0.6292553544044495,1.0,1.0,0.0,1.0,-3.346685647964477,3.346676588058472,9.013095223053824e-06,2.5880019664764404,0.6009123921394348,0.6009123921394348,0.0,176.4485321044922,184.0,18328.30078125,-0.0,3151.7265625,1.0,283.1499938964844,286.49658203125,290.5779113769531,291.826416015625,293.1499938964844,293.1499938964844,283.1499938964844,17856.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625386118888855,1.0,0.0,0.0,1.3089476823806765,1.308953046798706,1.1432414481760139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.9248046875,0.0,154.8725128173828,1895.4371337890625,0.0,1079.0841064453125,0.4448047578334808,1.0,0.0,3.0,1.0,0.0
12318960,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007080078125,0.8474427461624146,0.3987441658973694,0.3610712587833404,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007385253906,0.9068459868431092,0.4891939163208008,0.464948832988739,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007385253906,0.885815441608429,0.4566078782081604,0.3208251297473907,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007080078125,0.853113055229187,0.4074278771877289,0.3881744146347046,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006774902344,0.7524178624153137,0.2760078907012939,1.2557213306427002,287.1007385253906,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.24169921875,287.10089111328125,1.0,0.6307075619697571,1.0,1.0,0.0,1.0,-3.351341962814331,3.351332902908325,9.038274583872408e-06,2.5916342735290527,0.6018444299697876,0.6018444299697876,0.0,178.01113891601562,187.0,18374.208984375,-0.0,3171.061279296875,1.0,283.1499938964844,286.496826171875,290.5916442871094,291.8428955078125,293.1499938964844,293.1499938964844,283.1499938964844,17840.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259142160415649,1.0,0.0,0.0,1.312186360359192,1.3121918439865112,1.1489058948654929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.59423828125,0.0,155.6146697998047,1895.4371337890625,0.0,1082.393798828125,0.4454855918884277,1.0,0.0,3.0,1.0,0.0
12319020,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1031188964844,0.8443329930305481,0.3992078602313995,0.3615970015525818,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1031494140625,0.9035664200782776,0.490426629781723,0.4662239253520965,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1031494140625,0.8827955722808838,0.457863837480545,0.3217832148075104,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1031188964844,0.8505074381828308,0.4087597727775574,0.3895435929298401,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1031188964844,0.7499306201934814,0.2766375839710235,1.259082555770874,287.1031494140625,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2387390136719,287.1032409667969,1.0,0.6335657835006714,1.0,1.0,0.0,1.0,-3.360349655151367,3.3603403568267822,9.087085345527155e-06,2.598660707473755,0.6039482951164246,0.6039482951164246,0.0,181.1374969482422,190.0,18473.240234375,-0.0,3209.2001953125,1.0,283.1499938964844,286.4962463378906,290.6197204589844,291.8769226074219,293.1499938964844,293.1499938964844,283.1499938964844,17806.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270903944969177,1.0,0.0,0.0,1.3196104764938354,1.3196159601211548,1.1619434303611342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.42578125,0.0,157.33834838867188,1895.4371337890625,0.0,1089.7904052734375,0.4470596611499786,1.0,0.0,3.0,1.0,0.0
12319080,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1031188964844,0.8443329930305481,0.3992078602313995,0.3615970015525818,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1031494140625,0.9035664200782776,0.490426629781723,0.4662239253520965,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1031494140625,0.8827955722808838,0.457863837480545,0.3217832148075104,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1031188964844,0.8505074381828308,0.4087597727775574,0.3895435929298401,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1031188964844,0.7499306201934814,0.2766375839710235,1.259082555770874,287.1031494140625,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2387390136719,287.1032409667969,1.0,0.6335657835006714,1.0,1.0,0.0,1.0,-3.360349655151367,3.3603403568267822,9.087085345527155e-06,2.598660707473755,0.6039482951164246,0.6039482951164246,0.0,181.1374969482422,190.0,18473.240234375,-0.0,3209.2001953125,1.0,283.1499938964844,286.4962463378906,290.6197204589844,291.8769226074219,293.1499938964844,293.1499938964844,283.1499938964844,17806.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270903944969177,1.0,0.0,0.0,1.3196104764938354,1.3196159601211548,1.1619434303611342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.42578125,0.0,157.33834838867188,1895.4371337890625,0.0,1089.7904052734375,0.4470596611499786,1.0,0.0,3.0,1.0,0.0
12319140,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042175292969,0.8412865400314331,0.3996206223964691,0.3620783984661102,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042175292969,0.9004266262054443,0.4916024804115295,0.467446893453598,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042175292969,0.8798294067382812,0.4590656459331512,0.3227046132087707,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042175292969,0.8479546904563904,0.4100404977798462,0.3908658325672149,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042175292969,0.7474927306175232,0.2772290408611297,1.262277603149414,287.1042175292969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2357177734375,287.104248046875,1.0,0.6363614201545715,1.0,1.0,0.0,1.0,-3.368941068649292,3.368931770324707,9.133762432611547e-06,2.605362892150879,0.6063887476921082,0.6063887476921082,0.0,184.26541137695312,193.0,18582.35546875,-0.0,3246.594970703125,1.0,283.1499938964844,286.4941711425781,290.6485900878906,291.912353515625,293.1499938964844,293.1499938964844,283.1499938964844,17769.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284354329109192,1.0,0.0,0.0,1.3283696174621582,1.3283751010894775,1.1774196906344517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.93994140625,0.0,159.40585327148438,1895.4371337890625,0.0,1098.292236328125,0.4489347636699676,1.0,0.0,3.0,1.0,0.0
12319200,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042175292969,0.8412865400314331,0.3996206223964691,0.3620783984661102,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042175292969,0.9004266262054443,0.4916024804115295,0.467446893453598,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042175292969,0.8798294067382812,0.4590656459331512,0.3227046132087707,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042175292969,0.8479546904563904,0.4100404977798462,0.3908658325672149,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042175292969,0.7474927306175232,0.2772290408611297,1.262277603149414,287.1042175292969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2357177734375,287.104248046875,1.0,0.6363614201545715,1.0,1.0,0.0,1.0,-3.368941068649292,3.368931770324707,9.133762432611547e-06,2.605362892150879,0.6063887476921082,0.6063887476921082,0.0,184.26541137695312,193.0,18582.35546875,-0.0,3246.594970703125,1.0,283.1499938964844,286.4941711425781,290.6485900878906,291.912353515625,293.1499938964844,293.1499938964844,283.1499938964844,17769.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284354329109192,1.0,0.0,0.0,1.3283696174621582,1.3283751010894775,1.1774196906344517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.93994140625,0.0,159.40585327148438,1895.4371337890625,0.0,1098.292236328125,0.4489347636699676,1.0,0.0,3.0,1.0,0.0
12319260,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036682128906,0.8382964134216309,0.3999815583229065,0.3625150620937347,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036682128906,0.8973338603973389,0.4927206337451935,0.4686173498630523,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036682128906,0.8769131302833557,0.4602124094963074,0.3235890865325928,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036682128906,0.8454496264457703,0.4112693965435028,0.3921408355236053,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.10369873046875,0.7450995445251465,0.2777820229530334,1.265306830406189,287.1036682128906,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2325744628906,287.1036376953125,1.0,0.63909512758255,1.0,1.0,0.0,1.0,-3.377114772796631,3.377105474472046,9.178266736853402e-06,2.6117331981658936,0.6091471314430237,0.6091471314430237,0.0,187.39552307128903,196.0,18699.65234375,-0.0,3283.22705078125,1.0,283.1499938964844,286.49029541015625,290.6767272949219,291.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,17732.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304044127464294,1.0,0.0,0.0,1.3384678363800049,1.3384733200073242,1.1953891032590036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.6669921875,0.0,161.8327178955078,1895.4371337890625,0.0,1110.82177734375,0.45111745595932,1.0,0.0,3.0,1.0,0.0
12319320,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036682128906,0.8382964134216309,0.3999815583229065,0.3625150620937347,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036682128906,0.8973338603973389,0.4927206337451935,0.4686173498630523,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036682128906,0.8769131302833557,0.4602124094963074,0.3235890865325928,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036682128906,0.8454496264457703,0.4112693965435028,0.3921408355236053,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.10369873046875,0.7450995445251465,0.2777820229530334,1.265306830406189,287.1036682128906,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2325744628906,287.1036376953125,1.0,0.63909512758255,1.0,1.0,0.0,1.0,-3.377114772796631,3.377105474472046,9.178266736853402e-06,2.6117331981658936,0.6091471314430237,0.6091471314430237,0.0,187.39552307128903,196.0,18699.65234375,-0.0,3283.22705078125,1.0,283.1499938964844,286.49029541015625,290.6767272949219,291.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,17732.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304044127464294,1.0,0.0,0.0,1.3384678363800049,1.3384733200073242,1.1953891032590036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.6669921875,0.0,161.8327178955078,1895.4371337890625,0.0,1110.82177734375,0.45111745595932,1.0,0.0,3.0,1.0,0.0
12319380,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.10125732421875,0.83558189868927,0.4002616703510284,0.3628726005554199,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10125732421875,0.8945162296295166,0.4936922788619995,0.4696428179740906,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.10125732421875,0.8742637038230896,0.4612127244472503,0.3243664801120758,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10125732421875,0.8431763052940369,0.4123489260673523,0.3932678997516632,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1012878417969,0.7429274916648865,0.2782531678676605,1.2679334878921509,287.10125732421875,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.22955322265625,287.10113525390625,1.0,0.6415520310401917,1.0,1.0,0.0,1.0,-3.384228229522705,3.384219169616699,9.217059414368125e-06,2.61726713180542,0.6119332313537598,0.6119332313537598,0.0,190.27940368652344,196.0,18812.11328125,-0.0,3316.165771484375,1.0,283.1499938964844,286.4848022460937,290.6974792480469,291.9776306152344,293.1499938964844,293.1499938964844,283.1499938964844,17698.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331185102462769,1.0,0.0,0.0,1.3488974571228027,1.3489030599594116,1.214091156498398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.26611328125,0.0,164.39100646972656,1895.4371337890625,0.0,1128.2530517578125,0.4533974528312683,1.0,0.0,3.0,1.0,0.0
12319440,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1009521484375,0.8353471755981445,0.4002836048603058,0.3629015982151031,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1009521484375,0.8942722678184509,0.4937740862369537,0.4697295725345611,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1009521484375,0.8740346431732178,0.4612970948219299,0.324432373046875,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1009521484375,0.8429797887802124,0.4124404191970825,0.393363744020462,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1009826660156,0.742739737033844,0.2782923877239227,1.268154501914978,287.1009521484375,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2292785644531,287.100830078125,1.0,0.6417629718780518,1.0,1.0,0.0,1.0,-3.384827852249145,3.3848185539245605,9.2203308668104e-06,2.6177330017089844,0.6121857762336731,0.6121857762336731,0.0,190.5304412841797,199.0,18822.076171875,-0.0,3318.993896484375,1.0,283.1499938964844,286.4842224121094,290.6989440917969,291.9798889160156,293.1499938964844,293.1499938964844,283.1499938964844,17695.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333864331245422,1.0,0.0,0.0,1.3498528003692627,1.3498584032058716,1.2158116646787678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.11474609375,0.0,164.6278076171875,1895.4371337890625,0.0,1129.98388671875,0.453607439994812,1.0,0.0,3.0,1.0,0.0
12319500,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09881591796875,0.8338839411735535,0.4004110693931579,0.3630745708942413,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09881591796875,0.8927504420280457,0.4942750036716461,0.4702622890472412,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09881591796875,0.872606635093689,0.4618143737316131,0.3248372673988342,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09881591796875,0.8417549133300781,0.4130029082298279,0.3939542770385742,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.098876953125,0.7415695190429688,0.2785306274890899,1.2695056200027466,287.09881591796875,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2275695800781,287.0986633300781,1.0,0.6430709958076477,1.0,1.0,0.0,1.0,-3.388499021530152,3.3884897232055664,9.240375220542774e-06,2.620584487915039,0.6138024926185608,0.6138024926185608,0.0,192.1002655029297,199.0,18885.00390625,-0.0,3336.521240234375,1.0,283.1499938964844,286.4804077148437,290.7070007324219,291.9928894042969,293.1499938964844,293.1499938964844,283.1499938964844,17677.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351473331451416,1.0,0.0,0.0,1.3560051918029783,1.3560107946395874,1.2269197213754526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.12353515625,0.0,166.16241455078125,1895.4371337890625,0.0,1141.404296875,0.4549638926982879,1.0,0.0,3.0,1.0,0.0
12319560,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09619140625,0.8324271440505981,0.4005226790904999,0.363233745098114,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0961608886719,0.8912343978881836,0.4947584867477417,0.4707790613174438,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0961608886719,0.8711857199668884,0.4623144865036011,0.3252306580543518,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09619140625,0.8405362963676453,0.4135498106479645,0.3945306241512298,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09625244140625,0.7404051423072815,0.2787574529647827,1.2708075046539309,287.0961608886719,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.225830078125,287.0959777832031,1.0,0.6443614959716797,1.0,1.0,0.0,1.0,-3.3920445442199707,3.3920352458953857,9.259744729206432e-06,2.623335123062134,0.6154791712760925,0.6154791712760925,0.0,193.67153930664065,202.0,18948.955078125,-0.0,3353.8017578125,1.0,283.1499938964844,286.4760437011719,290.71295166015625,292.0038146972656,293.1499938964844,293.1499938964844,283.1499938964844,17660.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370139718055725,1.0,0.0,0.0,1.3624465465545654,1.3624521493911743,1.2386037440137448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.6396484375,0.0,167.7863006591797,1895.4371337890625,0.0,1153.593994140625,0.4563911557197571,1.0,0.0,3.0,1.0,0.0
