time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319620,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8295307159423828,0.4006983935832977,0.3635106384754181,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895080566406,0.8882201910018921,0.4956728518009186,0.4717643857002258,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895080566406,0.868364691734314,0.463261067867279,0.3259814977645874,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8381167054176331,0.4145967960357666,0.3956402838230133,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.089599609375,0.7380930781364441,0.2791770398616791,1.2732630968093872,287.0895080566406,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22222900390625,287.0892639160156,1.0,0.6468891501426697,1.0,1.0,0.0,1.0,-3.398754119873047,3.398744821548462,9.296433745475952e-06,2.6285319328308105,0.618999719619751,0.618999719619751,0.0,196.8174743652344,205.0,19079.587890625,-0.0,3387.597412109375,1.0,283.1499938964844,286.4659729003906,290.7190856933594,292.0198059082031,293.1499938964844,293.1499938964844,283.1499938964844,17628.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409019231796265,1.0,0.0,0.0,1.3761496543884275,1.3761552572250366,1.263643980564666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.30126953125,0.0,171.29653930664062,1895.4371337890625,0.0,1179.2586669921875,0.4594484567642212,1.0,0.0,3.0,1.0,0.0
12319680,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8295307159423828,0.4006983935832977,0.3635106384754181,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895080566406,0.8882201910018921,0.4956728518009186,0.4717643857002258,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895080566406,0.868364691734314,0.463261067867279,0.3259814977645874,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8381167054176331,0.4145967960357666,0.3956402838230133,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.089599609375,0.7380930781364441,0.2791770398616791,1.2732630968093872,287.0895080566406,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22222900390625,287.0892639160156,1.0,0.6468891501426697,1.0,1.0,0.0,1.0,-3.398754119873047,3.398744821548462,9.296433745475952e-06,2.6285319328308105,0.618999719619751,0.618999719619751,0.0,196.8174743652344,205.0,19079.587890625,-0.0,3387.597412109375,1.0,283.1499938964844,286.4659729003906,290.7190856933594,292.0198059082031,293.1499938964844,293.1499938964844,283.1499938964844,17628.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409019231796265,1.0,0.0,0.0,1.3761496543884275,1.3761552572250366,1.263643980564666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.30126953125,0.0,171.29653930664062,1895.4371337890625,0.0,1179.2586669921875,0.4594484567642212,1.0,0.0,3.0,1.0,0.0
12319740,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0811462402344,0.8266527652740479,0.4008103907108307,0.3637316524982452,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08111572265625,0.8852308988571167,0.4965161085128784,0.4726841747760772,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08111572265625,0.8655708432197571,0.4641343355178833,0.3266825079917907,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0811462402344,0.8357195258140564,0.4155803918838501,0.3966915905475616,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08123779296875,0.7358017563819885,0.2795508801937103,1.2755193710327148,287.08111572265625,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2184753417969,287.080810546875,1.0,0.6493442058563232,1.0,1.0,0.0,1.0,-3.404948234558105,3.4049386978149414,9.330334250989836e-06,2.6333165168762207,0.6227274537086487,0.6227274537086487,0.0,199.9659881591797,208.0,19213.40625,-0.0,3420.32763671875,1.0,283.1499938964844,286.4541320800781,290.71844482421875,292.0287780761719,293.1499938964844,293.1499938964844,283.1499938964844,17597.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644831657409668,1.0,0.0,0.0,1.3908895254135132,1.3908952474594116,1.290858762104108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.3662109375,0.0,175.15362548828125,1895.4371337890625,0.0,1205.57080078125,0.4627647399902344,1.0,0.0,3.0,1.0,0.0
12319800,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0811462402344,0.8266527652740479,0.4008103907108307,0.3637316524982452,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08111572265625,0.8852308988571167,0.4965161085128784,0.4726841747760772,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08111572265625,0.8655708432197571,0.4641343355178833,0.3266825079917907,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0811462402344,0.8357195258140564,0.4155803918838501,0.3966915905475616,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08123779296875,0.7358017563819885,0.2795508801937103,1.2755193710327148,287.08111572265625,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2184753417969,287.080810546875,1.0,0.6493442058563232,1.0,1.0,0.0,1.0,-3.404948234558105,3.4049386978149414,9.330334250989836e-06,2.6333165168762207,0.6227274537086487,0.6227274537086487,0.0,199.9659881591797,208.0,19213.40625,-0.0,3420.32763671875,1.0,283.1499938964844,286.4541320800781,290.71844482421875,292.0287780761719,293.1499938964844,293.1499938964844,283.1499938964844,17597.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644831657409668,1.0,0.0,0.0,1.3908895254135132,1.3908952474594116,1.290858762104108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.3662109375,0.0,175.15362548828125,1895.4371337890625,0.0,1205.57080078125,0.4627647399902344,1.0,0.0,3.0,1.0,0.0
12319860,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712280273437,0.8237881064414978,0.4008595645427704,0.3638973534107208,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.8822686672210693,0.4972885847091675,0.4735385775566101,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.8628062605857849,0.4649357199668884,0.3273341357707977,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.8333436846733093,0.4165009260177612,0.3976846039295196,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713195800781,0.7335295081138611,0.2798793613910675,1.2775774002075195,287.0711669921875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.214599609375,287.07080078125,1.0,0.6517264246940613,1.0,1.0,0.0,1.0,-3.41062879562378,3.4106194972991943,9.36144351726398e-06,2.637691259384156,0.6266423463821411,0.6266423463821411,0.0,203.1151428222656,211.0,19349.845703125,-0.0,3451.967529296875,1.0,283.1499938964844,286.44073486328125,290.7122802734375,292.031982421875,293.1499938964844,293.1499938964844,283.1499938964844,17568.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487278342247009,1.0,0.0,0.0,1.4065879583358765,1.406593680381775,1.320161828743949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.1162109375,0.0,179.35057067871094,1895.4371337890625,0.0,1232.0211181640625,0.4663234949111938,1.0,0.0,3.0,1.0,0.0
12319920,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712280273437,0.8237881064414978,0.4008595645427704,0.3638973534107208,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.8822686672210693,0.4972885847091675,0.4735385775566101,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.8628062605857849,0.4649357199668884,0.3273341357707977,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.8333436846733093,0.4165009260177612,0.3976846039295196,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713195800781,0.7335295081138611,0.2798793613910675,1.2775774002075195,287.0711669921875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.214599609375,287.07080078125,1.0,0.6517264246940613,1.0,1.0,0.0,1.0,-3.41062879562378,3.4106194972991943,9.36144351726398e-06,2.637691259384156,0.6266423463821411,0.6266423463821411,0.0,203.1151428222656,211.0,19349.845703125,-0.0,3451.967529296875,1.0,283.1499938964844,286.44073486328125,290.7122802734375,292.031982421875,293.1499938964844,293.1499938964844,283.1499938964844,17568.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487278342247009,1.0,0.0,0.0,1.4065879583358765,1.406593680381775,1.320161828743949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.1162109375,0.0,179.35057067871094,1895.4371337890625,0.0,1232.0211181640625,0.4663234949111938,1.0,0.0,3.0,1.0,0.0
12319980,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05987548828125,0.8209303021430969,0.4008470177650451,0.3640086650848388,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.059814453125,0.8793350458145142,0.4979895949363708,0.4743273258209228,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0598449707031,0.860072672367096,0.4656665921211242,0.3279373943805694,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05987548828125,0.8309876322746277,0.4173589050769806,0.3986196517944336,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599670410156,0.7312740683555603,0.2801633775234222,1.2794396877288818,287.059814453125,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.21063232421875,287.0594177246094,1.0,0.654036283493042,1.0,1.0,0.0,1.0,-3.415802240371704,3.41579270362854,9.389780643687118e-06,2.641660690307617,0.6307269334793091,0.6307269334793091,0.0,206.263412475586,214.0,19488.390625,-0.0,3482.5029296875,1.0,283.1499938964844,286.4258728027344,290.7013854980469,292.03033447265625,293.1499938964844,293.1499938964844,283.1499938964844,17541.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525871157646179,1.0,0.0,0.0,1.4231735467910769,1.423179268836975,1.3514784313883865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.7529296875,0.0,183.8820343017578,1895.4371337890625,0.0,1258.5709228515625,0.4701095819473266,1.0,0.0,3.0,1.0,0.0
12320040,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05987548828125,0.8209303021430969,0.4008470177650451,0.3640086650848388,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.059814453125,0.8793350458145142,0.4979895949363708,0.4743273258209228,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0598449707031,0.860072672367096,0.4656665921211242,0.3279373943805694,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05987548828125,0.8309876322746277,0.4173589050769806,0.3986196517944336,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599670410156,0.7312740683555603,0.2801633775234222,1.2794396877288818,287.059814453125,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.21063232421875,287.0594177246094,1.0,0.654036283493042,1.0,1.0,0.0,1.0,-3.415802240371704,3.41579270362854,9.389780643687118e-06,2.641660690307617,0.6307269334793091,0.6307269334793091,0.0,206.263412475586,214.0,19488.390625,-0.0,3482.5029296875,1.0,283.1499938964844,286.4258728027344,290.7013854980469,292.03033447265625,293.1499938964844,293.1499938964844,283.1499938964844,17541.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525871157646179,1.0,0.0,0.0,1.4231735467910769,1.423179268836975,1.3514784313883865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.7529296875,0.0,183.8820343017578,1895.4371337890625,0.0,1258.5709228515625,0.4701095819473266,1.0,0.0,3.0,1.0,0.0
12320100,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0537109375,0.8195014595985413,0.4008178412914276,0.3640441000461578,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0536804199219,0.8778784275054932,0.4983114898204803,0.4746958017349243,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0536804199219,0.858717679977417,0.4660057127475738,0.3282209634780884,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0537109375,0.8298162221908569,0.4177644848823547,0.3990654349327087,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0538330078125,0.7301518321037292,0.2802892923355102,1.2802993059158323,287.0536804199219,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2086181640625,287.05322265625,1.0,0.6551641821861267,1.0,1.0,0.0,1.0,-3.418199300765991,3.4181900024414062,9.40290919970721e-06,2.643494129180908,0.6328284740447998,0.6328284740447998,0.0,207.8367919921875,214.0,19558.310546875,-0.0,3497.3505859375,1.0,283.1499938964844,286.41796875,290.6943664550781,292.02789306640625,293.1499938964844,293.1499938964844,283.1499938964844,17528.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545056700706482,1.0,0.0,0.0,1.431781530380249,1.4317872524261477,1.3678764787528053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.19384765625,0.0,186.27281188964844,1895.4371337890625,0.0,1271.89697265625,0.4720841944217682,1.0,0.0,3.0,1.0,0.0
12320160,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.8180712461471558,0.4007736146450043,0.3640662133693695,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472106933594,0.8764282464981079,0.498613953590393,0.4750462472438812,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472412109375,0.8573706150054932,0.4663274586200714,0.3284926116466522,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472412109375,0.8286488056182861,0.4181545376777649,0.399496853351593,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04736328125,0.7290329337120056,0.2804047167301178,1.2811129093170166,287.0472106933594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.20660400390625,287.0467529296875,1.0,0.6562742590904236,1.0,1.0,0.0,1.0,-3.420471906661988,3.4204623699188232,9.415352906216867e-06,2.645227670669556,0.6349669694900513,0.6349669694900513,0.0,209.4095153808593,217.0,19628.58984375,-0.0,3511.918212890625,1.0,283.1499938964844,286.4097595214844,290.6864013671875,292.02447509765625,293.1499938964844,293.1499938964844,283.1499938964844,17516.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656419038772583,1.0,0.0,0.0,1.4405889511108398,1.4405947923660278,1.384756984634805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.40380859375,0.0,188.746337890625,1895.4371337890625,0.0,1285.270263671875,0.4741109013557434,1.0,0.0,3.0,1.0,0.0
12320220,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335388183594,0.8152026534080505,0.4006418883800506,0.364072173833847,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0334777832031,0.8735496401786804,0.4991643726825714,0.475695788860321,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03350830078125,0.854701578617096,0.4669208228588104,0.3290014266967773,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335388183594,0.8263252377510071,0.4188896715641022,0.4003178477287292,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0336608886719,0.7268035411834717,0.2806050479412079,1.2826062440872192,287.0334777832031,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2025451660156,287.0329895019531,1.0,0.6584427952766418,1.0,1.0,0.0,1.0,-3.424656391143799,3.4246468544006348,9.438251254323404e-06,2.648406505584717,0.6393457651138306,0.6393457651138306,0.0,212.5528106689453,220.0,19769.9765625,-0.0,3540.2373046875,1.0,283.1499938964844,286.3925170898437,290.6678466796875,292.0149230957031,293.1499938964844,293.1499938964844,283.1499938964844,17492.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602388024330139,1.0,0.0,0.0,1.4587597846984863,1.458765745162964,1.4199105180523477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.1875,0.0,193.9361572265625,1895.4371337890625,0.0,1312.2149658203125,0.4783108532428741,1.0,0.0,3.0,1.0,0.0
12320280,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335388183594,0.8152026534080505,0.4006418883800506,0.364072173833847,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0334777832031,0.8735496401786804,0.4991643726825714,0.475695788860321,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03350830078125,0.854701578617096,0.4669208228588104,0.3290014266967773,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335388183594,0.8263252377510071,0.4188896715641022,0.4003178477287292,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0336608886719,0.7268035411834717,0.2806050479412079,1.2826062440872192,287.0334777832031,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2025451660156,287.0329895019531,1.0,0.6584427952766418,1.0,1.0,0.0,1.0,-3.424656391143799,3.4246468544006348,9.438251254323404e-06,2.648406505584717,0.6393457651138306,0.6393457651138306,0.0,212.5528106689453,220.0,19769.9765625,-0.0,3540.2373046875,1.0,283.1499938964844,286.3925170898437,290.6678466796875,292.0149230957031,293.1499938964844,293.1499938964844,283.1499938964844,17492.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602388024330139,1.0,0.0,0.0,1.4587597846984863,1.458765745162964,1.4199105180523477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.1875,0.0,193.9361572265625,1895.4371337890625,0.0,1312.2149658203125,0.4783108532428741,1.0,0.0,3.0,1.0,0.0
12320340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0188293457031,0.8123137950897217,0.4004532694816589,0.364027738571167,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0187683105469,0.8707013726234436,0.4996437728404999,0.4762789011001587,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.018798828125,0.8520655632019043,0.4674477875232696,0.3294645845890045,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0188293457031,0.8240135312080383,0.4195650815963745,0.4010833203792572,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189514160156,0.7245810627937317,0.2807649374008178,1.2839215993881226,287.0187683105469,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.1984558105469,287.01824951171875,1.0,0.6605431437492371,1.0,1.0,0.0,1.0,-3.428364515304565,3.4283552169799805,9.458513886784203e-06,2.6512041091918945,0.6438519954681396,0.6438519954681396,0.0,215.69265747070312,223.0,19912.17578125,-0.0,3567.4619140625,1.0,283.1499938964844,286.3742370605469,290.6460876464844,292.0020446777344,293.1499938964844,293.1499938964844,283.1499938964844,17469.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640377044677734,1.0,0.0,0.0,1.4776370525360107,1.4776430130004885,1.456897251728151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.18603515625,0.0,199.4513397216797,1895.4371337890625,0.0,1339.33203125,0.4826989471912384,1.0,0.0,3.0,1.0,0.0
12320400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0188293457031,0.8123137950897217,0.4004532694816589,0.364027738571167,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0187683105469,0.8707013726234436,0.4996437728404999,0.4762789011001587,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.018798828125,0.8520655632019043,0.4674477875232696,0.3294645845890045,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0188293457031,0.8240135312080383,0.4195650815963745,0.4010833203792572,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189514160156,0.7245810627937317,0.2807649374008178,1.2839215993881226,287.0187683105469,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.1984558105469,287.01824951171875,1.0,0.6605431437492371,1.0,1.0,0.0,1.0,-3.428364515304565,3.4283552169799805,9.458513886784203e-06,2.6512041091918945,0.6438519954681396,0.6438519954681396,0.0,215.69265747070312,223.0,19912.17578125,-0.0,3567.4619140625,1.0,283.1499938964844,286.3742370605469,290.6460876464844,292.0020446777344,293.1499938964844,293.1499938964844,283.1499938964844,17469.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640377044677734,1.0,0.0,0.0,1.4776370525360107,1.4776430130004885,1.456897251728151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.18603515625,0.0,199.4513397216797,1895.4371337890625,0.0,1339.33203125,0.4826989471912384,1.0,0.0,3.0,1.0,0.0
12320460,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00323486328125,0.8093928098678589,0.4002095460891723,0.3639344871044159,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.003173828125,0.8678848147392273,0.5000544786453247,0.4767979085445404,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032043457031,0.8494623303413391,0.4679099917411804,0.3298831284046173,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00323486328125,0.821709930896759,0.4201819002628326,0.4017942547798157,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033874511719,0.722360372543335,0.2808852791786194,1.2850630283355713,287.003173828125,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19439697265625,287.00262451171875,1.0,0.662577211856842,1.0,1.0,0.0,1.0,-3.431608200073242,3.431598901748657,9.476199011260178e-06,2.6536295413970947,0.6484748125076294,0.6484748125076294,0.0,218.82876586914065,211.0,20054.83203125,-0.0,3593.60498046875,1.0,283.1499938964844,286.3550720214844,290.62164306640625,291.9863586425781,293.1499938964844,293.1499938964844,283.1499938964844,17448.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677994132041931,1.0,0.0,0.0,1.4971708059310913,1.4971768856048584,1.495671142492938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.50341796875,0.0,205.29104614257807,1895.4371337890625,0.0,1366.4931640625,0.4872642159461975,1.0,0.0,3.0,1.0,0.0
12320520,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00323486328125,0.8093928098678589,0.4002095460891723,0.3639344871044159,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.003173828125,0.8678848147392273,0.5000544786453247,0.4767979085445404,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032043457031,0.8494623303413391,0.4679099917411804,0.3298831284046173,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00323486328125,0.821709930896759,0.4201819002628326,0.4017942547798157,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033874511719,0.722360372543335,0.2808852791786194,1.2850630283355713,287.003173828125,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19439697265625,287.00262451171875,1.0,0.662577211856842,1.0,1.0,0.0,1.0,-3.431608200073242,3.431598901748657,9.476199011260178e-06,2.6536295413970947,0.6484748125076294,0.6484748125076294,0.0,218.82876586914065,211.0,20054.83203125,-0.0,3593.60498046875,1.0,283.1499938964844,286.3550720214844,290.62164306640625,291.9863586425781,293.1499938964844,293.1499938964844,283.1499938964844,17448.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677994132041931,1.0,0.0,0.0,1.4971708059310913,1.4971768856048584,1.495671142492938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.50341796875,0.0,205.29104614257807,1895.4371337890625,0.0,1366.4931640625,0.4872642159461975,1.0,0.0,3.0,1.0,0.0
12320580,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.8126615881919861,0.3999296128749847,0.3635502755641937,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9854736328125,0.8719130754470825,0.5004072189331055,0.4769936501979828,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855041503906,0.8532981872558594,0.4683207273483276,0.3300665616989136,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98553466796875,0.8253965973854065,0.4207508265972137,0.402191013097763,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857177734375,0.7253265976905823,0.2809779644012451,1.284799575805664,286.9854736328125,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.19049072265625,286.9848022460937,1.0,0.6603305339813232,1.0,1.0,0.0,1.0,-3.431767225265503,3.431757688522339,9.476947525399735e-06,2.6537039279937744,0.6531796455383301,0.6531796455383301,0.0,215.1166839599609,199.0,20188.708984375,-0.0,3572.232421875,1.0,283.1499938964844,286.3341064453125,290.5948486328125,291.96795654296875,293.1499938964844,293.1499938964844,283.1499938964844,17430.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714917421340942,1.0,0.0,0.0,1.5172752141952517,1.5172812938690186,1.5361092664534226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.8994140625,0.0,211.44747924804688,1895.4371337890625,0.0,1393.4468994140625,0.4919900000095367,1.0,0.0,3.0,1.0,0.0
12320640,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.8126615881919861,0.3999296128749847,0.3635502755641937,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9854736328125,0.8719130754470825,0.5004072189331055,0.4769936501979828,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855041503906,0.8532981872558594,0.4683207273483276,0.3300665616989136,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98553466796875,0.8253965973854065,0.4207508265972137,0.402191013097763,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857177734375,0.7253265976905823,0.2809779644012451,1.284799575805664,286.9854736328125,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.19049072265625,286.9848022460937,1.0,0.6603305339813232,1.0,1.0,0.0,1.0,-3.431767225265503,3.431757688522339,9.476947525399735e-06,2.6537039279937744,0.6531796455383301,0.6531796455383301,0.0,215.1166839599609,199.0,20188.708984375,-0.0,3572.232421875,1.0,283.1499938964844,286.3341064453125,290.5948486328125,291.96795654296875,293.1499938964844,293.1499938964844,283.1499938964844,17430.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714917421340942,1.0,0.0,0.0,1.5172752141952517,1.5172812938690186,1.5361092664534226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.8994140625,0.0,211.44747924804688,1895.4371337890625,0.0,1393.4468994140625,0.4919900000095367,1.0,0.0,3.0,1.0,0.0
12320700,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9759826660156,0.8158200979232788,0.3997889161109924,0.363295167684555,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.97589111328125,0.8757025003433228,0.5005713105201721,0.4770146310329437,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9759216308594,0.8568969368934631,0.4685173332691192,0.3301038742065429,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9759521484375,0.8287652134895325,0.4210276007652282,0.40231654047966,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97613525390625,0.7281237840652466,0.2810261845588684,1.2843623161315918,286.97589111328125,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1886901855469,286.9751892089844,1.0,0.65838223695755,1.0,1.0,0.0,1.0,-3.4311561584472656,3.4311468601226807,9.473441423324402e-06,2.653182029724121,0.6555543541908264,0.6555543541908264,0.0,211.6240997314453,199.0,20253.341796875,-0.0,3550.307861328125,1.0,283.1499938964844,286.322998046875,290.5806579589844,291.9576721191406,293.1499938964844,293.1499938964844,283.1499938964844,17421.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732782125473022,1.0,0.0,0.0,1.5275057554244995,1.5275119543075562,1.5568943467769716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.24169921875,0.0,214.6388397216797,1895.4371337890625,0.0,1406.5906982421875,0.4944059252738952,1.0,0.0,3.0,1.0,0.0
12320760,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9661560058594,0.8196560144424438,0.3996478021144867,0.3630157113075256,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.966064453125,0.8803524374961853,0.500728189945221,0.477003276348114,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9660949707031,0.8613229990005493,0.4687087833881378,0.3301188051700592,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.96612548828125,0.8328628540039062,0.4213002324104309,0.4024126529693603,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.96630859375,0.7315416932106018,0.281077116727829,1.2838152647018433,286.966064453125,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1869812011719,286.96533203125,1.0,0.6560680270195007,1.0,1.0,0.0,1.0,-3.430282592773437,3.430273056030273,9.46846921578981e-06,2.652451038360596,0.6579436659812927,0.6579436659812927,0.0,207.47398376464844,187.0,20317.126953125,-0.0,3523.914306640625,1.0,283.1499938964844,286.3116455078125,290.5660400390625,291.9468688964844,293.1499938964844,293.1499938964844,283.1499938964844,17414.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750149130821228,1.0,0.0,0.0,1.5378445386886597,1.5378507375717163,1.578041093353022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.43017578125,0.0,217.90313720703125,1895.4371337890625,0.0,1419.4317626953125,0.4968539178371429,1.0,0.0,3.0,1.0,0.0
12320820,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94598388671875,0.8289969563484192,0.3993614315986633,0.3624065518379211,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9459228515625,0.8918271660804749,0.5010197758674622,0.4769100844860077,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9459228515625,0.8723187446594238,0.469074934720993,0.3301004767417907,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94598388671875,0.8429588079452515,0.4218322932720184,0.4025427997112274,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461669921875,0.7399826049804688,0.2811862230300903,1.2825177907943726,286.9458923339844,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1839294433594,286.9451599121094,1.0,0.6507035493850708,1.0,1.0,0.0,1.0,-3.4280121326446533,3.4280025959014893,9.455606232222635e-06,2.6505706310272217,0.662763774394989,0.662763774394989,0.0,197.87892150878903,175.0,20442.908203125,-0.0,3462.3525390625,1.0,283.1499938964844,286.2884521484375,290.5359802246094,291.9241027832031,293.1499938964844,293.1499938964844,283.1499938964844,17399.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783410310745239,1.0,0.0,0.0,1.5588185787200928,1.558824896812439,1.6213790843266906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.4990234375,0.0,224.6455993652344,1895.4371337890625,0.0,1444.1973876953125,0.5018385052680969,1.0,0.0,3.0,1.0,0.0
12320880,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94598388671875,0.8289969563484192,0.3993614315986633,0.3624065518379211,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9459228515625,0.8918271660804749,0.5010197758674622,0.4769100844860077,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9459228515625,0.8723187446594238,0.469074934720993,0.3301004767417907,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94598388671875,0.8429588079452515,0.4218322932720184,0.4025427997112274,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461669921875,0.7399826049804688,0.2811862230300903,1.2825177907943726,286.9458923339844,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1839294433594,286.9451599121094,1.0,0.6507035493850708,1.0,1.0,0.0,1.0,-3.4280121326446533,3.4280025959014893,9.455606232222635e-06,2.6505706310272217,0.662763774394989,0.662763774394989,0.0,197.87892150878903,175.0,20442.908203125,-0.0,3462.3525390625,1.0,283.1499938964844,286.2884521484375,290.5359802246094,291.9241027832031,293.1499938964844,293.1499938964844,283.1499938964844,17399.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783410310745239,1.0,0.0,0.0,1.5588185787200928,1.558824896812439,1.6213790843266906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.4990234375,0.0,224.6455993652344,1895.4371337890625,0.0,1444.1973876953125,0.5018385052680969,1.0,0.0,3.0,1.0,0.0
12320940,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9254455566406,0.8405024409294128,0.3990646600723266,0.3617505729198456,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92535400390625,0.905966818332672,0.5012797713279724,0.4767469465732574,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9253845214844,0.885978639125824,0.4694158136844635,0.3300350308418274,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9254150390625,0.8555475473403931,0.422343760728836,0.4026135504245758,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.92559814453125,0.7505359053611755,0.2813015282154083,1.28105890750885,286.92535400390625,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.18121337890625,286.9245910644531,1.0,0.6447092294692993,1.0,1.0,0.0,1.0,-3.425278663635254,3.42526912689209,9.440161193197127e-06,2.648317813873291,0.6676375269889832,0.6676375269889832,0.0,187.2226104736328,163.0,20566.939453125,-0.0,3393.581787109375,1.0,283.1499938964844,286.2648620605469,290.5054016113281,291.9005126953125,293.1499938964844,293.1499938964844,283.1499938964844,17386.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814847588539124,1.0,0.0,0.0,1.5801607370376587,1.5801671743392944,1.6660803225931886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.345703125,0.0,231.6716766357422,1895.4371337890625,0.0,1467.810302734375,0.5069336891174316,1.0,0.0,3.0,1.0,0.0
12321000,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9254455566406,0.8405024409294128,0.3990646600723266,0.3617505729198456,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92535400390625,0.905966818332672,0.5012797713279724,0.4767469465732574,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9253845214844,0.885978639125824,0.4694158136844635,0.3300350308418274,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9254150390625,0.8555475473403931,0.422343760728836,0.4026135504245758,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.92559814453125,0.7505359053611755,0.2813015282154083,1.28105890750885,286.92535400390625,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.18121337890625,286.9245910644531,1.0,0.6447092294692993,1.0,1.0,0.0,1.0,-3.425278663635254,3.42526912689209,9.440161193197127e-06,2.648317813873291,0.6676375269889832,0.6676375269889832,0.0,187.2226104736328,163.0,20566.939453125,-0.0,3393.581787109375,1.0,283.1499938964844,286.2648620605469,290.5054016113281,291.9005126953125,293.1499938964844,293.1499938964844,283.1499938964844,17386.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814847588539124,1.0,0.0,0.0,1.5801607370376587,1.5801671743392944,1.6660803225931886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.345703125,0.0,231.6716766357422,1895.4371337890625,0.0,1467.810302734375,0.5069336891174316,1.0,0.0,3.0,1.0,0.0
12321060,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046325683594,0.8544662594795227,0.3987531661987304,0.361061692237854,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.904541015625,0.9242558479309082,0.5015058517456055,0.4765308201313019,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9045715332031,0.9022604823112488,0.4697283804416656,0.3299344480037689,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90460205078125,0.8708314895629883,0.422831118106842,0.4026407897472381,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048156738281,0.7634164094924927,0.2814180850982666,1.2795087099075315,286.904541015625,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17877197265625,286.9037780761719,1.0,0.6383469700813293,1.0,1.0,0.0,1.0,-3.4222373962402344,3.4222280979156494,9.423001756658778e-06,2.645815134048462,0.6725632548332214,0.6725632548332214,0.0,176.003173828125,151.0,20689.591796875,-0.0,3320.916259765625,1.0,283.1499938964844,286.24102783203125,290.47491455078125,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17374.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684469997882843,1.0,0.0,0.0,1.6018437147140503,1.6018502712249756,1.7121180917456513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.14404296875,0.0,238.981185913086,1895.4371337890625,0.0,1490.4146728515625,0.5121322274208069,1.0,0.0,3.0,1.0,0.0
12321120,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046325683594,0.8544662594795227,0.3987531661987304,0.361061692237854,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.904541015625,0.9242558479309082,0.5015058517456055,0.4765308201313019,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9045715332031,0.9022604823112488,0.4697283804416656,0.3299344480037689,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90460205078125,0.8708314895629883,0.422831118106842,0.4026407897472381,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048156738281,0.7634164094924927,0.2814180850982666,1.2795087099075315,286.904541015625,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17877197265625,286.9037780761719,1.0,0.6383469700813293,1.0,1.0,0.0,1.0,-3.4222373962402344,3.4222280979156494,9.423001756658778e-06,2.645815134048462,0.6725632548332214,0.6725632548332214,0.0,176.003173828125,151.0,20689.591796875,-0.0,3320.916259765625,1.0,283.1499938964844,286.24102783203125,290.47491455078125,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17374.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684469997882843,1.0,0.0,0.0,1.6018437147140503,1.6018502712249756,1.7121180917456513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.14404296875,0.0,238.981185913086,1895.4371337890625,0.0,1490.4146728515625,0.5121322274208069,1.0,0.0,3.0,1.0,0.0
12321180,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837280273437,0.8714450597763062,0.3984290957450866,0.3603500425815582,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836364746094,0.9461683034896852,0.501697301864624,0.4762713015079498,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836364746094,0.9229440093040466,0.4700116217136383,0.3298054933547973,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836975097656,0.8891869783401489,0.4232923090457916,0.4026327729225158,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838806152344,0.7790157794952393,0.2815318703651428,1.2778971195220947,286.88360595703125,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1763916015625,286.8828430175781,1.0,0.6317578554153442,1.0,1.0,0.0,1.0,-3.418966054916382,3.418956756591797,9.404569027537946e-06,2.643125534057617,0.6775393486022949,0.6775393486022949,0.0,164.48834228515625,139.0,20810.974609375,-0.0,3246.126708984375,1.0,283.1499938964844,286.217041015625,290.4449768066406,291.85333251953125,293.1499938964844,293.1499938964844,283.1499938964844,17362.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873106956481934,1.0,0.0,0.0,1.6238415241241455,1.6238481998443604,1.75946539116012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.0263671875,0.0,246.57418823242188,1895.4371337890625,0.0,1512.08642578125,0.5174270868301392,1.0,0.0,3.0,1.0,0.0
12321240,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837280273437,0.8714450597763062,0.3984290957450866,0.3603500425815582,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836364746094,0.9461683034896852,0.501697301864624,0.4762713015079498,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836364746094,0.9229440093040466,0.4700116217136383,0.3298054933547973,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836975097656,0.8891869783401489,0.4232923090457916,0.4026327729225158,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838806152344,0.7790157794952393,0.2815318703651428,1.2778971195220947,286.88360595703125,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1763916015625,286.8828430175781,1.0,0.6317578554153442,1.0,1.0,0.0,1.0,-3.418966054916382,3.418956756591797,9.404569027537946e-06,2.643125534057617,0.6775393486022949,0.6775393486022949,0.0,164.48834228515625,139.0,20810.974609375,-0.0,3246.126708984375,1.0,283.1499938964844,286.217041015625,290.4449768066406,291.85333251953125,293.1499938964844,293.1499938964844,283.1499938964844,17362.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873106956481934,1.0,0.0,0.0,1.6238415241241455,1.6238481998443604,1.75946539116012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.0263671875,0.0,246.57418823242188,1895.4371337890625,0.0,1512.08642578125,0.5174270868301392,1.0,0.0,3.0,1.0,0.0
12321300,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87322998046875,0.8812863826751709,0.3982620537281036,0.3599877059459686,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731384277344,0.9579203128814696,0.5017794966697693,0.4761263430118561,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731384277344,0.9352074861526488,0.470141738653183,0.3297311961650848,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731994628906,0.8996657729148865,0.4235123097896576,0.402616411447525,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8733825683594,0.7879905700683594,0.2815867662429809,1.2770715951919556,286.8731384277344,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.17529296875,286.8723449707031,1.0,0.6284008026123047,1.0,1.0,0.0,1.0,-3.417253971099853,3.417244672775269,9.394931112183258e-06,2.641718626022339,0.6800467371940613,0.6800467371940613,0.0,158.66348266601562,139.0,20871.20703125,-0.0,3208.217529296875,1.0,283.1499938964844,286.2049865722656,290.4303894042969,291.8419189453125,293.1499938964844,293.1499938964844,283.1499938964844,17357.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886762380599976,1.0,0.0,0.0,1.6349575519561768,1.6349642276763916,1.783636633945207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.04248046875,0.0,250.47970581054688,1895.4371337890625,0.0,1522.559326171875,0.5201103687286377,1.0,0.0,3.0,1.0,0.0
12321360,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8627014160156,0.8921511769294739,0.3980909883975982,0.3596211075782776,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86260986328125,0.969879150390625,0.5018529295921326,0.4759722054004669,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8626403808594,0.9483016729354858,0.4702644646167755,0.3296510279178619,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8626708984375,0.9115031957626344,0.4237253069877624,0.4025925695896148,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8628845214844,0.797833263874054,0.2816400229930877,1.276234745979309,286.86260986328125,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1742248535156,286.8618469238281,1.0,0.6250116229057312,1.0,1.0,0.0,1.0,-3.4154961109161377,3.4154865741729736,9.38504126679618e-06,2.6402747631073,0.6825665235519409,0.6825665235519409,0.0,152.8115692138672,127.0,20931.12109375,-0.0,3170.083984375,1.0,283.1499938964844,286.19293212890625,290.41607666015625,291.8307800292969,293.1499938964844,293.1499938964844,283.1499938964844,17351.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900047659873962,1.0,0.0,0.0,1.6461460590362549,1.6461527347564695,1.808132168434895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.1259765625,0.0,254.4574432373047,1895.4371337890625,0.0,1532.78271484375,0.5228161811828613,1.0,0.0,3.0,1.0,0.0
12321420,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8416748046875,0.9184775948524476,0.397735983133316,0.3588748872280121,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8415832519531,0.9934468865394592,0.5019742846488953,0.4756380319595337,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.84161376953125,0.9755896925926208,0.4704882502555847,0.3294742405414581,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8416442871094,0.9412015080451964,0.4241305887699127,0.4025235176086426,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.84185791015625,0.8197689056396484,0.281741052865982,1.2745285034179688,286.8415832519531,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1722106933594,286.8408203125,1.0,0.6181519627571106,1.0,1.0,0.0,1.0,-3.411848783493042,3.411839246749878,9.36454762268113e-06,2.637282133102417,0.6876429915428162,0.6876429915428162,0.0,141.054443359375,130.0,21049.96484375,-0.0,3093.328857421875,1.0,283.1499938964844,286.16876220703125,290.3887023925781,291.8095397949219,293.1499938964844,293.1499938964844,283.1499938964844,17341.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925433874130249,1.0,0.0,0.0,1.6687322854995728,1.6687390804290771,1.8580900018605464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.5615234375,0.0,262.6310729980469,1895.4371337890625,0.0,1552.4110107421875,0.5282930731773376,1.0,0.0,3.0,1.0,0.0
