time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321480,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8416748046875,0.9184775948524476,0.397735983133316,0.3588748872280121,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8415832519531,0.9934468865394592,0.5019742846488953,0.4756380319595337,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.84161376953125,0.9755896925926208,0.4704882502555847,0.3294742405414581,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8416442871094,0.9412015080451964,0.4241305887699127,0.4025235176086426,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.84185791015625,0.8197689056396484,0.281741052865982,1.2745285034179688,286.8415832519531,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1722106933594,286.8408203125,1.0,0.6181519627571106,1.0,1.0,0.0,1.0,-3.411848783493042,3.411839246749878,9.36454762268113e-06,2.637282133102417,0.6876429915428162,0.6876429915428162,0.0,141.054443359375,130.0,21049.96484375,-0.0,3093.328857421875,1.0,283.1499938964844,286.16876220703125,290.3887023925781,291.8095397949219,293.1499938964844,293.1499938964844,283.1499938964844,17341.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925433874130249,1.0,0.0,0.0,1.6687322854995728,1.6687390804290771,1.8580900018605464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.5615234375,0.0,262.6310729980469,1895.4371337890625,0.0,1552.4110107421875,0.5282930731773376,1.0,0.0,3.0,1.0,0.0
12321540,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8201904296875,0.9304496645927428,0.3973283469676971,0.3583711683750152,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8200988769531,0.9990000128746032,0.5022311806678772,0.4719427525997162,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8200988769531,0.9856546521186828,0.4706551134586334,0.3294810056686401,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8201599121094,0.9536124467849731,0.4244823455810547,0.4027050137519836,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8204040527344,0.8285978436470032,0.2818071842193603,1.274095892906189,286.820068359375,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.17022705078125,286.8191833496094,1.0,0.6152646541595459,1.0,1.0,0.0,1.0,-3.406493186950684,3.406483888626098,9.334842616226524e-06,2.6330182552337646,0.69276362657547,0.69276362657547,0.0,136.51904296875,148.0,21162.171875,-0.0,3054.954833984375,1.0,283.1499938964844,286.1441955566406,290.3633728027344,291.7901611328125,293.1499938964844,293.1499938964844,283.1499938964844,17330.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949129700660706,1.0,0.0,0.0,1.6915922164916992,1.6915991306304932,1.9093465652986202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.3603515625,0.0,271.10211181640625,1895.4371337890625,0.0,1570.8406982421875,0.533855676651001,1.0,0.0,3.0,1.0,0.0
12321600,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8201904296875,0.9304496645927428,0.3973283469676971,0.3583711683750152,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8200988769531,0.9990000128746032,0.5022311806678772,0.4719427525997162,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8200988769531,0.9856546521186828,0.4706551134586334,0.3294810056686401,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8201599121094,0.9536124467849731,0.4244823455810547,0.4027050137519836,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8204040527344,0.8285978436470032,0.2818071842193603,1.274095892906189,286.820068359375,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.17022705078125,286.8191833496094,1.0,0.6152646541595459,1.0,1.0,0.0,1.0,-3.406493186950684,3.406483888626098,9.334842616226524e-06,2.6330182552337646,0.69276362657547,0.69276362657547,0.0,136.51904296875,148.0,21162.171875,-0.0,3054.954833984375,1.0,283.1499938964844,286.1441955566406,290.3633728027344,291.7901611328125,293.1499938964844,293.1499938964844,283.1499938964844,17330.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949129700660706,1.0,0.0,0.0,1.6915922164916992,1.6915991306304932,1.9093465652986202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.3603515625,0.0,271.10211181640625,1895.4371337890625,0.0,1570.8406982421875,0.533855676651001,1.0,0.0,3.0,1.0,0.0
12321660,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8047180175781,0.9177528619766236,0.396865040063858,0.3581287860870361,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046569824219,0.9936886429786682,0.5023683905601501,0.4760785400867462,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046569824219,0.9757995009422302,0.4707710742950439,0.3296933472156524,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046875,0.9417865872383118,0.4247849583625793,0.40316903591156,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80487060546875,0.8198880553245544,0.2818394601345062,1.2750821113586426,286.8046569824219,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1680908203125,286.80401611328125,1.0,0.619073748588562,1.0,1.0,0.0,1.0,-3.41274094581604,3.412731647491455,9.368324754177593e-06,2.637549638748169,0.6980335712432861,0.6980335712432861,0.0,141.06639099121094,166.0,21317.12890625,-0.0,3095.805419921875,1.0,283.1499938964844,286.12432861328125,290.3409423828125,291.7743835449219,293.1499938964844,293.1499938964844,283.1499938964844,17316.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971278786659241,1.0,0.0,0.0,1.7148293256759644,1.7148362398147583,1.9621634805844226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.5263671875,0.0,279.8983154296875,1895.4371337890625,0.0,1588.160888671875,0.539519190788269,1.0,0.0,3.0,1.0,0.0
12321720,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8047180175781,0.9177528619766236,0.396865040063858,0.3581287860870361,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046569824219,0.9936886429786682,0.5023683905601501,0.4760785400867462,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046569824219,0.9757995009422302,0.4707710742950439,0.3296933472156524,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046875,0.9417865872383118,0.4247849583625793,0.40316903591156,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80487060546875,0.8198880553245544,0.2818394601345062,1.2750821113586426,286.8046569824219,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1680908203125,286.80401611328125,1.0,0.619073748588562,1.0,1.0,0.0,1.0,-3.41274094581604,3.412731647491455,9.368324754177593e-06,2.637549638748169,0.6980335712432861,0.6980335712432861,0.0,141.06639099121094,166.0,21317.12890625,-0.0,3095.805419921875,1.0,283.1499938964844,286.12432861328125,290.3409423828125,291.7743835449219,293.1499938964844,293.1499938964844,283.1499938964844,17316.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971278786659241,1.0,0.0,0.0,1.7148293256759644,1.7148362398147583,1.9621634805844226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.5263671875,0.0,279.8983154296875,1895.4371337890625,0.0,1588.160888671875,0.539519190788269,1.0,0.0,3.0,1.0,0.0
12321780,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78863525390625,0.8917263150215149,0.3962896466255188,0.358058750629425,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.9710373878479004,0.5021401643753052,0.4763137698173523,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.9497635960578918,0.4707839787006378,0.3300452530384063,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886047363281,0.9135598540306092,0.4249784052371979,0.403815895318985,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.7988027334213257,0.2817688286304474,1.2769670486450195,286.7885437011719,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1650085449219,286.7879943847656,1.0,0.625893771648407,1.0,1.0,0.0,1.0,-3.4168434143066406,3.416834115982056,9.390363629790954e-06,2.640532970428467,0.703426718711853,0.703426718711853,0.0,152.38046264648438,184.0,21465.908203125,-0.0,3170.636962890625,1.0,283.1499938964844,286.10400390625,290.3228759765625,291.76385498046875,293.1499938964844,293.1499938964844,283.1499938964844,17300.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994783282279968,1.0,0.0,0.0,1.7386019229888916,1.738608956336975,2.016943341232036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.8330078125,0.0,289.1040954589844,1895.4371337890625,0.0,1606.638671875,0.5453251004219055,1.0,0.0,3.0,1.0,0.0
12321840,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78863525390625,0.8917263150215149,0.3962896466255188,0.358058750629425,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.9710373878479004,0.5021401643753052,0.4763137698173523,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.9497635960578918,0.4707839787006378,0.3300452530384063,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886047363281,0.9135598540306092,0.4249784052371979,0.403815895318985,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.7988027334213257,0.2817688286304474,1.2769670486450195,286.7885437011719,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1650085449219,286.7879943847656,1.0,0.625893771648407,1.0,1.0,0.0,1.0,-3.4168434143066406,3.416834115982056,9.390363629790954e-06,2.640532970428467,0.703426718711853,0.703426718711853,0.0,152.38046264648438,184.0,21465.908203125,-0.0,3170.636962890625,1.0,283.1499938964844,286.10400390625,290.3228759765625,291.76385498046875,293.1499938964844,293.1499938964844,283.1499938964844,17300.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994783282279968,1.0,0.0,0.0,1.7386019229888916,1.738608956336975,2.016943341232036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.8330078125,0.0,289.1040954589844,1895.4371337890625,0.0,1606.638671875,0.5453251004219055,1.0,0.0,3.0,1.0,0.0
12321900,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806396484375,0.8783831000328064,0.39596027135849,0.3580352365970611,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7805480957031,0.9567235112190248,0.5020216107368469,0.4764776229858398,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78057861328125,0.934215009212494,0.4707511663436889,0.3302323222160339,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806091308594,0.8995264768600464,0.4250349998474121,0.4041534662246704,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.78076171875,0.7870334982872009,0.281695008277893,1.2779853343963623,286.7805480957031,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1632995605469,286.7799987792969,1.0,0.6299722194671631,1.0,1.0,0.0,1.0,-3.418867588043213,3.418858289718628,9.401285751664544e-06,2.642019271850586,0.7061687111854553,0.7061687111854553,0.0,159.37619018554688,184.0,21540.646484375,-0.0,3216.06982421875,1.0,283.1499938964844,286.0938415527344,290.3150634765625,291.7598571777344,293.1499938964844,293.1499938964844,283.1499938964844,17292.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006664872169495,1.0,0.0,0.0,1.7506752014160156,1.7506822347640991,2.045052838184347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.34814453125,0.0,293.8634338378906,1895.4371337890625,0.0,1616.016845703125,0.5482807159423828,1.0,0.0,3.0,1.0,0.0
12321960,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.77264404296875,0.8655474781990051,0.3956074714660644,0.3580109179019928,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7725830078125,0.9415464997291564,0.5018923878669739,0.4766563475131988,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7725830078125,0.9186980724334716,0.4706955552101135,0.3304194509983063,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7726135253906,0.8864002823829651,0.4250681102275848,0.4044904708862304,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.77276611328125,0.7756080627441406,0.2815983295440674,1.2790038585662842,286.7725830078125,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1614685058594,286.7720031738281,1.0,0.634326159954071,1.0,1.0,0.0,1.0,-3.4209086894989014,3.4208993911743164,9.412316103407647e-06,2.643522262573242,0.7089400887489319,0.7089400887489319,0.0,166.9394073486328,202.0,21615.65625,-0.0,3264.908935546875,1.0,283.1499938964844,286.0836486816406,290.30810546875,291.7567443847656,293.1499938964844,293.1499938964844,283.1499938964844,17283.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018385529518127,1.0,0.0,0.0,1.7628731727600098,1.7628804445266724,2.073650477996125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.109375,0.0,298.7302551269531,1895.4371337890625,0.0,1625.29296875,0.5512715578079224,1.0,0.0,3.0,1.0,0.0
12322020,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565612792969,0.842517077922821,0.3948404192924499,0.3579479455947876,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564697265625,0.9122076034545898,0.501592218875885,0.4770234525203705,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565002441406,0.8921973705291748,0.4705232083797455,0.3307832777500152,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.75653076171875,0.862442672252655,0.4250710308551788,0.4051482677459717,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7566833496094,0.7549268007278442,0.2813436686992645,1.2809715270996094,286.7564697265625,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1575622558594,286.75592041015625,1.0,0.6435400247573853,1.0,1.0,0.0,1.0,-3.424870014190674,3.4248604774475098,9.433756531507242e-06,2.64644455909729,0.7145682573318481,0.7145682573318481,0.0,183.2141265869141,220.0,21765.720703125,-0.0,3369.1943359375,1.0,283.1499938964844,286.0631103515625,290.2970886230469,291.7533264160156,293.1499938964844,293.1499938964844,283.1499938964844,17267.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040771245956421,1.0,0.0,0.0,1.7876346111297607,1.7876418828964231,2.132312744151932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.4150390625,0.0,308.7929992675781,1895.4371337890625,0.0,1643.076416015625,0.557357668876648,1.0,0.0,3.0,1.0,0.0
12322080,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565612792969,0.842517077922821,0.3948404192924499,0.3579479455947876,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564697265625,0.9122076034545898,0.501592218875885,0.4770234525203705,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565002441406,0.8921973705291748,0.4705232083797455,0.3307832777500152,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.75653076171875,0.862442672252655,0.4250710308551788,0.4051482677459717,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7566833496094,0.7549268007278442,0.2813436686992645,1.2809715270996094,286.7564697265625,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1575622558594,286.75592041015625,1.0,0.6435400247573853,1.0,1.0,0.0,1.0,-3.424870014190674,3.4248604774475098,9.433756531507242e-06,2.64644455909729,0.7145682573318481,0.7145682573318481,0.0,183.2141265869141,220.0,21765.720703125,-0.0,3369.1943359375,1.0,283.1499938964844,286.0631103515625,290.2970886230469,291.7533264160156,293.1499938964844,293.1499938964844,283.1499938964844,17267.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040771245956421,1.0,0.0,0.0,1.7876346111297607,1.7876418828964231,2.132312744151932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.4150390625,0.0,308.7929992675781,1895.4371337890625,0.0,1643.076416015625,0.557357668876648,1.0,0.0,3.0,1.0,0.0
12322140,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7402038574219,0.8229363560676575,0.3940009474754333,0.3578543066978454,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401123046875,0.8887749314308167,0.5012296438217163,0.4773721694946289,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401428222656,0.8700122237205505,0.4702771306037903,0.3311227262020111,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401733398437,0.8421640396118164,0.4249974191188812,0.4057703614234924,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7403259277344,0.7375102043151855,0.2810165882110595,1.282784938812256,286.7401123046875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.15350341796875,286.7395324707031,1.0,0.6531031131744385,1.0,1.0,0.0,1.0,-3.4285144805908203,3.428505182266236,9.453508027945643e-06,2.649134397506714,0.7203075885772705,0.7203075885772705,0.0,200.4527587890625,223.0,21915.09765625,-0.0,3478.613037109375,1.0,283.1499938964844,286.0422668457031,290.2905578613281,291.7542419433594,293.1499938964844,293.1499938964844,283.1499938964844,17250.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061129212379456,1.0,0.0,0.0,1.8128737211227417,1.8128811120986936,2.192948755919133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.89794921875,0.0,319.3074645996094,1895.4371337890625,0.0,1659.324951171875,0.5635821223258972,1.0,0.0,3.0,1.0,0.0
12322200,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7402038574219,0.8229363560676575,0.3940009474754333,0.3578543066978454,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401123046875,0.8887749314308167,0.5012296438217163,0.4773721694946289,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401428222656,0.8700122237205505,0.4702771306037903,0.3311227262020111,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401733398437,0.8421640396118164,0.4249974191188812,0.4057703614234924,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7403259277344,0.7375102043151855,0.2810165882110595,1.282784938812256,286.7401123046875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.15350341796875,286.7395324707031,1.0,0.6531031131744385,1.0,1.0,0.0,1.0,-3.4285144805908203,3.428505182266236,9.453508027945643e-06,2.649134397506714,0.7203075885772705,0.7203075885772705,0.0,200.4527587890625,223.0,21915.09765625,-0.0,3478.613037109375,1.0,283.1499938964844,286.0422668457031,290.2905578613281,291.7542419433594,293.1499938964844,293.1499938964844,283.1499938964844,17250.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061129212379456,1.0,0.0,0.0,1.8128737211227417,1.8128811120986936,2.192948755919133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.89794921875,0.0,319.3074645996094,1895.4371337890625,0.0,1659.324951171875,0.5635821223258972,1.0,0.0,3.0,1.0,0.0
12322260,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7222595214844,0.8116300106048584,0.393116295337677,0.3574797809123993,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72216796875,0.8759925961494446,0.5008129477500916,0.4774223268032074,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72216796875,0.8578968048095703,0.4699775874614715,0.3312400281429291,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72222900390625,0.8312037587165833,0.4248658716678619,0.4060880541801452,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.722412109375,0.7279448509216309,0.2806390523910522,1.2831802368164062,286.72216796875,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1494140625,286.7214660644531,1.0,0.6585467457771301,1.0,1.0,0.0,1.0,-3.429127693176269,3.429118156433105,9.456707630306482e-06,2.6495401859283447,0.7261286973953247,0.7261286973953247,0.0,211.3761444091797,226.0,22052.837890625,-0.0,3544.01220703125,1.0,283.1499938964844,286.02008056640625,290.2890930175781,291.75982666015625,293.1499938964844,293.1499938964844,283.1499938964844,17235.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078744173049927,1.0,0.0,0.0,1.838528633117676,1.8385361433029173,2.2554550582754018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.271484375,0.0,330.2721862792969,1895.4371337890625,0.0,1673.4422607421875,0.5699329972267151,1.0,0.0,3.0,1.0,0.0
12322320,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7222595214844,0.8116300106048584,0.393116295337677,0.3574797809123993,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72216796875,0.8759925961494446,0.5008129477500916,0.4774223268032074,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72216796875,0.8578968048095703,0.4699775874614715,0.3312400281429291,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72222900390625,0.8312037587165833,0.4248658716678619,0.4060880541801452,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.722412109375,0.7279448509216309,0.2806390523910522,1.2831802368164062,286.72216796875,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1494140625,286.7214660644531,1.0,0.6585467457771301,1.0,1.0,0.0,1.0,-3.429127693176269,3.429118156433105,9.456707630306482e-06,2.6495401859283447,0.7261286973953247,0.7261286973953247,0.0,211.3761444091797,226.0,22052.837890625,-0.0,3544.01220703125,1.0,283.1499938964844,286.02008056640625,290.2890930175781,291.75982666015625,293.1499938964844,293.1499938964844,283.1499938964844,17235.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078744173049927,1.0,0.0,0.0,1.838528633117676,1.8385361433029173,2.2554550582754018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.271484375,0.0,330.2721862792969,1895.4371337890625,0.0,1673.4422607421875,0.5699329972267151,1.0,0.0,3.0,1.0,0.0
12322380,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7030029296875,0.8040759563446045,0.3922263383865356,0.356958657503128,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7029113769531,0.8681409358978271,0.5003694295883179,0.4772990643978119,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.70294189453125,0.8505346775054932,0.469658225774765,0.3312335610389709,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7029724121094,0.8244847655296326,0.4247097671031952,0.4062332212924957,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7031555175781,0.7219274044036865,0.2802524268627167,1.2828171253204346,286.7029113769531,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.145751953125,286.70220947265625,1.0,0.6620604395866394,1.0,1.0,0.0,1.0,-3.428083658218384,3.428074359893799,9.450691322854254e-06,2.648636102676392,0.7320137619972229,0.7320137619972229,0.0,218.58160400390625,229.0,22182.904296875,-0.0,3583.6923828125,1.0,283.1499938964844,285.996826171875,290.293212890625,291.7702331542969,293.1499938964844,293.1499938964844,283.1499938964844,17223.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092588543891907,1.0,0.0,0.0,1.864512920379639,1.86452066898346,2.319659273553043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.68212890625,0.0,341.6700439453125,1895.4371337890625,0.0,1684.5743408203125,0.5763911604881287,1.0,0.0,3.0,1.0,0.0
12322440,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7030029296875,0.8040759563446045,0.3922263383865356,0.356958657503128,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7029113769531,0.8681409358978271,0.5003694295883179,0.4772990643978119,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.70294189453125,0.8505346775054932,0.469658225774765,0.3312335610389709,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7029724121094,0.8244847655296326,0.4247097671031952,0.4062332212924957,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7031555175781,0.7219274044036865,0.2802524268627167,1.2828171253204346,286.7029113769531,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.145751953125,286.70220947265625,1.0,0.6620604395866394,1.0,1.0,0.0,1.0,-3.428083658218384,3.428074359893799,9.450691322854254e-06,2.648636102676392,0.7320137619972229,0.7320137619972229,0.0,218.58160400390625,229.0,22182.904296875,-0.0,3583.6923828125,1.0,283.1499938964844,285.996826171875,290.293212890625,291.7702331542969,293.1499938964844,293.1499938964844,283.1499938964844,17223.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092588543891907,1.0,0.0,0.0,1.864512920379639,1.86452066898346,2.319659273553043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.68212890625,0.0,341.6700439453125,1895.4371337890625,0.0,1684.5743408203125,0.5763911604881287,1.0,0.0,3.0,1.0,0.0
12322500,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932067871094,0.8010941743850708,0.3917797207832336,0.3566677570343017,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.693115234375,0.8651772141456604,0.5001387596130371,0.4771983623504638,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6931457519531,0.8477705717086792,0.4694923460483551,0.3312033712863922,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69317626953125,0.8219331502914429,0.4246244132518768,0.4062681198120117,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.693359375,0.7195943593978882,0.2800588309764862,1.2824867963790894,286.693115234375,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.14410400390625,286.6923828125,1.0,0.6633771061897278,1.0,1.0,0.0,1.0,-3.4272215366363525,3.4272119998931885,9.44581552175805e-06,2.6479241847991943,0.7349808216094971,0.7349808216094971,0.0,221.3924560546875,229.0,22246.2421875,-0.0,3598.07177734375,1.0,283.1499938964844,285.98504638671875,290.2976379394531,291.7776184082031,293.1499938964844,293.1499938964844,283.1499938964844,17217.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097961902618408,1.0,0.0,0.0,1.8776134252548216,1.877621054649353,2.352370529479231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.9296875,0.0,347.52789306640625,1895.4371337890625,0.0,1688.904052734375,0.5796559453010559,1.0,0.0,3.0,1.0,0.0
12322560,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.683349609375,0.7984783053398132,0.3913312554359436,0.3563628792762756,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6832580566406,0.8626143932342529,0.4999018907546997,0.477078765630722,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6832580566406,0.845386266708374,0.469321995973587,0.3311603963375091,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6833190917969,0.8197135329246521,0.4245340526103973,0.4062851667404175,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6835021972656,0.7175387144088745,0.2798651754856109,1.2820934057235718,286.6832580566406,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1425170898437,286.6825256347656,1.0,0.6645023822784424,1.0,1.0,0.0,1.0,-3.4262068271636963,3.426197290420532,9.440110261493828e-06,2.6470980644226074,0.7379642724990845,0.7379642724990845,0.0,223.85910034179688,217.0,22308.7265625,-0.0,3610.063720703125,1.0,283.1499938964844,285.97320556640625,290.30377197265625,291.7866516113281,293.1499938964844,293.1499938964844,283.1499938964844,17212.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102330923080444,1.0,0.0,0.0,1.890778660774231,1.890786409378052,2.3854744313212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.591796875,0.0,353.4902648925781,1895.4371337890625,0.0,1692.427734375,0.5829424858093262,1.0,0.0,3.0,1.0,0.0
12322620,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6622314453125,0.8000410199165344,0.3904440104961395,0.3554779291152954,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6621398925781,0.8646336197853088,0.4994177520275116,0.4765340685844421,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.66217041015625,0.8473488092422485,0.4689784646034241,0.3308533132076263,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6622009277344,0.8216472864151001,0.4243471026420593,0.4060172438621521,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66241455078125,0.7190285325050354,0.2794876098632812,1.2799409627914429,286.6621398925781,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1397705078125,286.6613464355469,1.0,0.6621573567390442,1.0,1.0,0.0,1.0,-3.4212114810943604,3.4212019443511963,9.412529834662564e-06,2.643211126327514,0.7439557909965515,0.7439557909965515,0.0,221.2574920654297,205.0,22420.818359375,-0.0,3582.864990234375,1.0,283.1499938964844,285.94842529296875,290.3214111328125,291.8095397949219,293.1499938964844,293.1499938964844,283.1499938964844,17203.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107956409454346,1.0,0.0,0.0,1.9172521829605105,1.9172600507736208,2.452742080549797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.7998046875,0.0,365.7156677246094,1895.4371337890625,0.0,1696.9696044921875,0.5895693898200989,1.0,0.0,3.0,1.0,0.0
12322680,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6622314453125,0.8000410199165344,0.3904440104961395,0.3554779291152954,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6621398925781,0.8646336197853088,0.4994177520275116,0.4765340685844421,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.66217041015625,0.8473488092422485,0.4689784646034241,0.3308533132076263,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6622009277344,0.8216472864151001,0.4243471026420593,0.4060172438621521,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66241455078125,0.7190285325050354,0.2794876098632812,1.2799409627914429,286.6621398925781,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1397705078125,286.6613464355469,1.0,0.6621573567390442,1.0,1.0,0.0,1.0,-3.4212114810943604,3.4212019443511963,9.412529834662564e-06,2.643211126327514,0.7439557909965515,0.7439557909965515,0.0,221.2574920654297,205.0,22420.818359375,-0.0,3582.864990234375,1.0,283.1499938964844,285.94842529296875,290.3214111328125,291.8095397949219,293.1499938964844,293.1499938964844,283.1499938964844,17203.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107956409454346,1.0,0.0,0.0,1.9172521829605105,1.9172600507736208,2.452742080549797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.7998046875,0.0,365.7156677246094,1895.4371337890625,0.0,1696.9696044921875,0.5895693898200989,1.0,0.0,3.0,1.0,0.0
12322740,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.64019775390625,0.8058812618255615,0.389594703912735,0.3544589281082153,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400756835937,0.8711998462677002,0.4989407956600189,0.4758191406726837,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6401062011719,0.8536111116409302,0.468653529882431,0.3304284214973449,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.64013671875,0.8275631070137024,0.4241745471954345,0.4055855274200439,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.640380859375,0.7239874005317688,0.2791508436203003,1.277124047279358,286.6400756835937,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1377258300781,286.6392517089844,1.0,0.6575499773025513,1.0,1.0,0.0,1.0,-3.414708614349365,3.4146993160247803,9.376646630698817e-06,2.6381356716156006,0.7499756813049316,0.7499756813049316,0.0,214.1907501220703,193.0,22524.35546875,-0.0,3526.12109375,1.0,283.1499938964844,285.9228820800781,290.3465576171875,291.8392333984375,293.1499938964844,293.1499938964844,283.1499938964844,17197.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108984589576721,1.0,0.0,0.0,1.9438457489013672,1.9438538551330569,2.521256305954012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.5068359375,0.0,378.3175048828125,1895.4371337890625,0.0,1697.8001708984375,0.5962504148483276,1.0,0.0,3.0,1.0,0.0
12322800,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.64019775390625,0.8058812618255615,0.389594703912735,0.3544589281082153,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400756835937,0.8711998462677002,0.4989407956600189,0.4758191406726837,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6401062011719,0.8536111116409302,0.468653529882431,0.3304284214973449,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.64013671875,0.8275631070137024,0.4241745471954345,0.4055855274200439,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.640380859375,0.7239874005317688,0.2791508436203003,1.277124047279358,286.6400756835937,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1377258300781,286.6392517089844,1.0,0.6575499773025513,1.0,1.0,0.0,1.0,-3.414708614349365,3.4146993160247803,9.376646630698817e-06,2.6381356716156006,0.7499756813049316,0.7499756813049316,0.0,214.1907501220703,193.0,22524.35546875,-0.0,3526.12109375,1.0,283.1499938964844,285.9228820800781,290.3465576171875,291.8392333984375,293.1499938964844,293.1499938964844,283.1499938964844,17197.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108984589576721,1.0,0.0,0.0,1.9438457489013672,1.9438538551330569,2.521256305954012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.5068359375,0.0,378.3175048828125,1895.4371337890625,0.0,1697.8001708984375,0.5962504148483276,1.0,0.0,3.0,1.0,0.0
12322860,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180725097656,0.814151406288147,0.3887752592563629,0.3533850610256195,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8807907104492188,0.4984693527221679,0.4750221073627472,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.8627808690071106,0.4683434665203094,0.3299497365951538,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.8360468745231628,0.4240145087242126,0.4050783812999725,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.61822509765625,0.7310919761657715,0.2788535952568054,1.2740705013275146,286.6179504394531,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1363220214844,286.6171264648437,1.0,0.6517021656036377,1.0,1.0,0.0,1.0,-3.4076004028320312,3.4075911045074463,9.337537449027876e-06,2.632601737976074,0.7560302019119263,0.7560302019119263,0.0,204.859603881836,181.0,22623.333984375,-0.0,3454.987548828125,1.0,283.1499938964844,285.8973388671875,290.3787841796875,291.8760986328125,293.1499938964844,293.1499938964844,283.1499938964844,17192.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108613848686218,1.0,0.0,0.0,1.9705175161361688,1.9705257415771484,2.590919905287592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.8564453125,0.0,391.27838134765625,1895.4371337890625,0.0,1697.5006103515625,0.6029719710350037,1.0,0.0,3.0,1.0,0.0
12322920,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180725097656,0.814151406288147,0.3887752592563629,0.3533850610256195,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8807907104492188,0.4984693527221679,0.4750221073627472,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.8627808690071106,0.4683434665203094,0.3299497365951538,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.8360468745231628,0.4240145087242126,0.4050783812999725,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.61822509765625,0.7310919761657715,0.2788535952568054,1.2740705013275146,286.6179504394531,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1363220214844,286.6171264648437,1.0,0.6517021656036377,1.0,1.0,0.0,1.0,-3.4076004028320312,3.4075911045074463,9.337537449027876e-06,2.632601737976074,0.7560302019119263,0.7560302019119263,0.0,204.859603881836,181.0,22623.333984375,-0.0,3454.987548828125,1.0,283.1499938964844,285.8973388671875,290.3787841796875,291.8760986328125,293.1499938964844,293.1499938964844,283.1499938964844,17192.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108613848686218,1.0,0.0,0.0,1.9705175161361688,1.9705257415771484,2.590919905287592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.8564453125,0.0,391.27838134765625,1895.4371337890625,0.0,1697.5006103515625,0.6029719710350037,1.0,0.0,3.0,1.0,0.0
12322980,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5961303710937,0.824065625667572,0.3879762589931488,0.3522866070270538,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5960388183594,0.8928618431091309,0.4979982674121856,0.4741794466972351,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5960693359375,0.8744190335273743,0.4680417478084564,0.329443097114563,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5960998535156,0.84673672914505,0.4238609671592712,0.4045316576957702,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5963134765625,0.7399956583976746,0.2785885334014892,1.270946025848389,286.5960388183594,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1353454589844,286.59521484375,1.0,0.6451681852340698,1.0,1.0,0.0,1.0,-3.400240898132324,3.40023159980774,9.297154065279756e-06,2.626880168914795,0.7621245980262756,0.7621245980262756,0.0,194.32083129882807,169.0,22719.208984375,-0.0,3376.5478515625,1.0,283.1499938964844,285.8720092773437,290.41485595703125,291.91754150390625,293.1499938964844,293.1499938964844,283.1499938964844,17189.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110794186592102,1.0,0.0,0.0,1.9972405433654783,1.997248888015747,2.661669498138508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.0703125,0.0,404.5892333984375,1895.4371337890625,0.0,1699.2626953125,0.609725296497345,1.0,0.0,3.0,1.0,0.0
12323040,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5961303710937,0.824065625667572,0.3879762589931488,0.3522866070270538,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5960388183594,0.8928618431091309,0.4979982674121856,0.4741794466972351,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5960693359375,0.8744190335273743,0.4680417478084564,0.329443097114563,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5960998535156,0.84673672914505,0.4238609671592712,0.4045316576957702,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5963134765625,0.7399956583976746,0.2785885334014892,1.270946025848389,286.5960388183594,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1353454589844,286.59521484375,1.0,0.6451681852340698,1.0,1.0,0.0,1.0,-3.400240898132324,3.40023159980774,9.297154065279756e-06,2.626880168914795,0.7621245980262756,0.7621245980262756,0.0,194.32083129882807,169.0,22719.208984375,-0.0,3376.5478515625,1.0,283.1499938964844,285.8720092773437,290.41485595703125,291.91754150390625,293.1499938964844,293.1499938964844,283.1499938964844,17189.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110794186592102,1.0,0.0,0.0,1.9972405433654783,1.997248888015747,2.661669498138508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.0703125,0.0,404.5892333984375,1895.4371337890625,0.0,1699.2626953125,0.609725296497345,1.0,0.0,3.0,1.0,0.0
12323100,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5852966308594,0.829653799533844,0.3875821530818939,0.3517328798770904,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.585205078125,0.8997634053230286,0.4977613985538482,0.4737468361854553,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5852355957031,0.881132185459137,0.4678922593593597,0.3291833698749542,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.58526611328125,0.8529276251792908,0.4237849712371826,0.4042490124702453,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5854797363281,0.7451456785202026,0.2784657478332519,1.2693811655044556,286.585205078125,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.135009765625,286.5843811035156,1.0,0.6417410969734192,1.0,1.0,0.0,1.0,-3.396520137786865,3.3965108394622803,9.276778655475937e-06,2.623991012573242,0.7651887536048889,0.7651887536048889,0.0,188.7858123779297,169.0,22766.212890625,-0.0,3335.817138671875,1.0,283.1499938964844,285.8594665527344,290.4336853027344,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,17187.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711266815662384,1.0,0.0,0.0,2.010616064071656,2.010624408721924,2.6974390721079544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.3427734375,0.0,411.37451171875,1895.4371337890625,0.0,1700.7777099609375,0.6131120920181274,1.0,0.0,3.0,1.0,0.0
12323160,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5745544433594,0.8357207179069519,0.3871906399726867,0.3511776626110077,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.574462890625,0.9073517918586732,0.4975230693817138,0.473308801651001,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.574462890625,0.8884410262107849,0.4677429497241974,0.3289208114147186,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57452392578125,0.8597168922424316,0.4237086772918701,0.403962105512619,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5747375488281,0.7508010864257812,0.2783481180667877,1.2678208351135254,286.574462890625,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1347351074219,286.5736389160156,1.0,0.6382430791854858,1.0,1.0,0.0,1.0,-3.3927881717681885,3.3927788734436035,9.256370503862854e-06,2.6210951805114746,0.7682647109031677,0.7682647109031677,0.0,183.14263916015625,157.0,22812.662109375,-0.0,3294.521240234375,1.0,283.1499938964844,285.84698486328125,290.452880859375,291.9611511230469,293.1499938964844,293.1499938964844,283.1499938964844,17186.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114794850349426,1.0,0.0,0.0,2.0239973068237305,2.024005651473999,2.733463020376803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.68359375,0.0,418.245361328125,1895.4371337890625,0.0,1702.4979248046875,0.6165046095848083,1.0,0.0,3.0,1.0,0.0
12323220,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5533447265625,0.8496003150939941,0.3864137530326843,0.3500651717185974,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5532531738281,0.9259195327758788,0.4970408678054809,0.4724193513393402,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.55328369140625,0.9049569368362428,0.4674435555934906,0.3283891677856445,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5533142089844,0.8752815127372742,0.4235539436340332,0.4033782184123993,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55352783203125,0.7638368010520935,0.2781258821487427,1.2647221088409424,286.5532531738281,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1343688964844,286.5524597167969,1.0,0.6310901641845703,1.0,1.0,0.0,1.0,-3.385312080383301,3.385302782058716,9.215572390530724e-06,2.6153006553649902,0.7744550704956055,0.7744550704956055,0.0,171.6407470703125,145.0,22904.005859375,-0.0,3210.922607421875,1.0,283.1499938964844,285.8223876953125,290.4923095703125,292.00616455078125,293.1499938964844,293.1499938964844,283.1499938964844,17183.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119213342666626,1.0,0.0,0.0,2.050772190093994,2.050780773162842,2.8062621026947454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.564453125,0.0,432.2431945800781,1895.4371337890625,0.0,1706.0740966796875,0.6233050227165222,1.0,0.0,3.0,1.0,0.0
12323280,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5533447265625,0.8496003150939941,0.3864137530326843,0.3500651717185974,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5532531738281,0.9259195327758788,0.4970408678054809,0.4724193513393402,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.55328369140625,0.9049569368362428,0.4674435555934906,0.3283891677856445,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5533142089844,0.8752815127372742,0.4235539436340332,0.4033782184123993,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55352783203125,0.7638368010520935,0.2781258821487427,1.2647221088409424,286.5532531738281,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1343688964844,286.5524597167969,1.0,0.6310901641845703,1.0,1.0,0.0,1.0,-3.385312080383301,3.385302782058716,9.215572390530724e-06,2.6153006553649902,0.7744550704956055,0.7744550704956055,0.0,171.6407470703125,145.0,22904.005859375,-0.0,3210.922607421875,1.0,283.1499938964844,285.8223876953125,290.4923095703125,292.00616455078125,293.1499938964844,293.1499938964844,283.1499938964844,17183.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119213342666626,1.0,0.0,0.0,2.050772190093994,2.050780773162842,2.8062621026947454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.564453125,0.0,432.2431945800781,1895.4371337890625,0.0,1706.0740966796875,0.6233050227165222,1.0,0.0,3.0,1.0,0.0
