time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323340,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5325622558594,0.8664445281028748,0.38564333319664,0.3489522337913513,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.532470703125,0.9479116797447203,0.496550053358078,0.4715150892734527,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5325012207031,0.926191508769989,0.4671416282653808,0.3278508484363556,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.53253173828125,0.893880307674408,0.4233947098255157,0.4027834832668304,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5327453613281,0.7795941829681396,0.2779182493686676,1.2616591453552246,286.532470703125,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1341552734375,286.5317077636719,1.0,0.6237848401069641,1.0,1.0,0.0,1.0,-3.3778393268585205,3.3778300285339355,9.174906153930353e-06,2.609517812728882,0.7807020545005798,0.7807020545005798,0.0,159.96151733398438,133.0,22993.392578125,-0.0,3126.670654296875,1.0,283.1499938964844,285.79815673828125,290.5331726074219,292.052490234375,293.1499938964844,293.1499938964844,283.1499938964844,17181.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123288512229919,1.0,0.0,0.0,2.0775585174560547,2.077567338943481,2.880049407849583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.73583984375,0.0,446.5832824707031,1895.4371337890625,0.0,1709.3753662109375,0.6301238536834717,1.0,0.0,3.0,1.0,0.0
12323400,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5325622558594,0.8664445281028748,0.38564333319664,0.3489522337913513,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.532470703125,0.9479116797447203,0.496550053358078,0.4715150892734527,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5325012207031,0.926191508769989,0.4671416282653808,0.3278508484363556,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.53253173828125,0.893880307674408,0.4233947098255157,0.4027834832668304,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5327453613281,0.7795941829681396,0.2779182493686676,1.2616591453552246,286.532470703125,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1341552734375,286.5317077636719,1.0,0.6237848401069641,1.0,1.0,0.0,1.0,-3.3778393268585205,3.3778300285339355,9.174906153930353e-06,2.609517812728882,0.7807020545005798,0.7807020545005798,0.0,159.96151733398438,133.0,22993.392578125,-0.0,3126.670654296875,1.0,283.1499938964844,285.79815673828125,290.5331726074219,292.052490234375,293.1499938964844,293.1499938964844,283.1499938964844,17181.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123288512229919,1.0,0.0,0.0,2.0775585174560547,2.077567338943481,2.880049407849583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.73583984375,0.0,446.5832824707031,1895.4371337890625,0.0,1709.3753662109375,0.6301238536834717,1.0,0.0,3.0,1.0,0.0
12323460,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.51220703125,0.887117862701416,0.3848781287670135,0.3478405773639679,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5120849609375,0.9715895056724548,0.4960499405860901,0.4705984890460968,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5121154785156,0.9516873359680176,0.4668362140655517,0.3273074924945831,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5121459960937,0.9169669151306152,0.4232299029827118,0.4021799564361572,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5123596191406,0.7986322641372681,0.2777225971221924,1.2586344480514526,286.5120849609375,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13409423828125,286.5113220214844,1.0,0.6163711547851562,1.0,1.0,0.0,1.0,-3.370382785797119,3.3703737258911133,9.134439096669666e-06,2.603755235671997,0.7870108485221863,0.7870108485221863,0.0,148.18960571289062,136.0,23080.904296875,-0.0,3042.286865234375,1.0,283.1499938964844,285.7743225097656,290.5755310058594,292.1002502441406,293.1499938964844,293.1499938964844,283.1499938964844,17179.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126728892326355,1.0,0.0,0.0,2.104347944259644,2.1043567657470703,2.954802482690866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.21923828125,0.0,461.26556396484375,1895.4371337890625,0.0,1712.16455078125,0.6369583606719971,1.0,0.0,3.0,1.0,0.0
12323520,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.51220703125,0.887117862701416,0.3848781287670135,0.3478405773639679,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5120849609375,0.9715895056724548,0.4960499405860901,0.4705984890460968,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5121154785156,0.9516873359680176,0.4668362140655517,0.3273074924945831,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5121459960937,0.9169669151306152,0.4232299029827118,0.4021799564361572,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5123596191406,0.7986322641372681,0.2777225971221924,1.2586344480514526,286.5120849609375,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13409423828125,286.5113220214844,1.0,0.6163711547851562,1.0,1.0,0.0,1.0,-3.370382785797119,3.3703737258911133,9.134439096669666e-06,2.603755235671997,0.7870108485221863,0.7870108485221863,0.0,148.18960571289062,136.0,23080.904296875,-0.0,3042.286865234375,1.0,283.1499938964844,285.7743225097656,290.5755310058594,292.1002502441406,293.1499938964844,293.1499938964844,283.1499938964844,17179.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126728892326355,1.0,0.0,0.0,2.104347944259644,2.1043567657470703,2.954802482690866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.21923828125,0.0,461.26556396484375,1895.4371337890625,0.0,1712.16455078125,0.6369583606719971,1.0,0.0,3.0,1.0,0.0
12323580,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4934997558594,0.8971976637840271,0.3841000497341156,0.3469662666320801,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9817773699760436,0.4955316185951233,0.4699231684207916,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9633262753486632,0.4665152728557586,0.3269450664520263,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49346923828125,0.9293403029441832,0.4230495989322662,0.4018207788467407,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4936218261719,0.80795818567276,0.2775261700153351,1.2568397521972656,286.493408203125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1340026855469,286.49273681640625,1.0,0.6132003664970398,1.0,1.0,0.0,1.0,-3.3654887676239014,3.3654797077178955,9.10783728613751e-06,2.5999388694763184,0.7934088706970215,0.7934088706970215,0.0,142.97698974609375,139.0,23177.927734375,-0.0,3001.547119140625,1.0,283.1499938964844,285.751953125,290.6195678710937,292.1498413085937,293.1499938964844,293.1499938964844,283.1499938964844,17177.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129746079444885,1.0,0.0,0.0,2.1311542987823486,2.1311633586883545,3.030562254480174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.52099609375,0.0,476.2975158691406,1895.4371337890625,0.0,1714.612060546875,0.6438101530075073,1.0,0.0,3.0,1.0,0.0
12323640,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4934997558594,0.8971976637840271,0.3841000497341156,0.3469662666320801,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9817773699760436,0.4955316185951233,0.4699231684207916,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9633262753486632,0.4665152728557586,0.3269450664520263,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49346923828125,0.9293403029441832,0.4230495989322662,0.4018207788467407,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4936218261719,0.80795818567276,0.2775261700153351,1.2568397521972656,286.493408203125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1340026855469,286.49273681640625,1.0,0.6132003664970398,1.0,1.0,0.0,1.0,-3.3654887676239014,3.3654797077178955,9.10783728613751e-06,2.5999388694763184,0.7934088706970215,0.7934088706970215,0.0,142.97698974609375,139.0,23177.927734375,-0.0,3001.547119140625,1.0,283.1499938964844,285.751953125,290.6195678710937,292.1498413085937,293.1499938964844,293.1499938964844,283.1499938964844,17177.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129746079444885,1.0,0.0,0.0,2.1311542987823486,2.1311633586883545,3.030562254480174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.52099609375,0.0,476.2975158691406,1895.4371337890625,0.0,1714.612060546875,0.6438101530075073,1.0,0.0,3.0,1.0,0.0
12323700,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4847412109375,0.898955762386322,0.3836930096149444,0.3465742468833923,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4846496582031,0.9835450053215028,0.4952557682991028,0.4696340262889862,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4846496582031,0.9654136300086976,0.466338038444519,0.3267997205257416,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48468017578125,0.9316952228546144,0.4229430556297302,0.401690125465393,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48486328125,0.8096541166305542,0.2774150967597961,1.2561932802200315,286.4846496582031,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1338195800781,286.4840087890625,1.0,0.612442135810852,1.0,1.0,0.0,1.0,-3.36355972290039,3.3635506629943848,9.097412657865789e-06,2.5984537601470947,0.7966499924659729,0.7966499924659729,0.0,141.96961975097656,139.0,23228.576171875,-0.0,2991.532958984375,1.0,283.1499938964844,285.7412414550781,290.64227294921875,292.1755676269531,293.1499938964844,293.1499938964844,283.1499938964844,17175.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131465673446655,1.0,0.0,0.0,2.144582271575928,2.1445913314819336,3.068871876621415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.001953125,0.0,483.9549255371094,1895.4371337890625,0.0,1716.0076904296875,0.6472463607788086,1.0,0.0,3.0,1.0,0.0
12323760,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4761657714844,0.8992472887039185,0.3832744061946869,0.3461959362030029,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.47607421875,0.9839537739753724,0.4949684143066406,0.4693596661090851,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4761047363281,0.9659407734870912,0.4661495089530945,0.3266653716564178,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47613525390625,0.9323282837867736,0.4228250980377197,0.4015743732452392,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.476318359375,0.8100767135620117,0.2772942185401916,1.255625605583191,286.47607421875,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.133544921875,286.4754638671875,1.0,0.6120507717132568,1.0,1.0,0.0,1.0,-3.361790895462036,3.3617818355560303,9.087871148949487e-06,2.5970966815948486,0.7999189496040344,0.7999189496040344,0.0,141.61888122558594,142.0,23279.689453125,-0.0,2985.648193359375,1.0,283.1499938964844,285.730712890625,290.6654052734375,292.2017822265625,293.1499938964844,293.1499938964844,283.1499938964844,17173.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133423089981079,1.0,0.0,0.0,2.1580278873443604,2.158036947250366,3.107473673935601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.61572265625,0.0,491.7095336914063,1895.4371337890625,0.0,1717.5968017578125,0.6506900191307068,1.0,0.0,3.0,1.0,0.0
12323820,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.45947265625,0.89683997631073,0.3824071586132049,0.345459908246994,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4593811035156,0.9820252060890198,0.4943614900112152,0.4688315093517303,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4594116210937,0.9638389945030212,0.4657415151596069,0.3264125287532806,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4594421386719,0.9300834536552428,0.4225572049617767,0.4013636112213135,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4595947265625,0.8083396553993225,0.277024894952774,1.2546085119247437,286.4593811035156,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1327819824219,286.4587707519531,1.0,0.6119943261146545,1.0,1.0,0.0,1.0,-3.358489513397217,3.358480453491211,9.070104169950357e-06,2.594574213027954,0.8065412640571594,0.8065412640571594,0.0,142.23504638671875,145.0,23382.154296875,-0.0,2981.965576171875,1.0,283.1499938964844,285.7100524902344,290.7124938964844,292.2552490234375,293.1499938964844,293.1499938964844,283.1499938964844,17170.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137960195541382,1.0,0.0,0.0,2.184972286224365,2.1849818229675293,3.185556352036656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.09912109375,0.0,507.5157165527344,1895.4371337890625,0.0,1721.2828369140625,0.6576005816459656,1.0,0.0,3.0,1.0,0.0
12323880,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.45947265625,0.89683997631073,0.3824071586132049,0.345459908246994,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4593811035156,0.9820252060890198,0.4943614900112152,0.4688315093517303,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4594116210937,0.9638389945030212,0.4657415151596069,0.3264125287532806,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4594421386719,0.9300834536552428,0.4225572049617767,0.4013636112213135,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4595947265625,0.8083396553993225,0.277024894952774,1.2546085119247437,286.4593811035156,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1327819824219,286.4587707519531,1.0,0.6119943261146545,1.0,1.0,0.0,1.0,-3.358489513397217,3.358480453491211,9.070104169950357e-06,2.594574213027954,0.8065412640571594,0.8065412640571594,0.0,142.23504638671875,145.0,23382.154296875,-0.0,2981.965576171875,1.0,283.1499938964844,285.7100524902344,290.7124938964844,292.2552490234375,293.1499938964844,293.1499938964844,283.1499938964844,17170.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137960195541382,1.0,0.0,0.0,2.184972286224365,2.1849818229675293,3.185556352036656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.09912109375,0.0,507.5157165527344,1895.4371337890625,0.0,1721.2828369140625,0.6576005816459656,1.0,0.0,3.0,1.0,0.0
12323940,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4431457519531,0.8920091986656189,0.3815065622329712,0.3447334766387939,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44305419921875,0.9777246713638306,0.4937155544757843,0.4683089554309845,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4430847167969,0.9590582847595216,0.465296983718872,0.3261654078960418,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.443115234375,0.924976646900177,0.4222509264945984,0.4011589586734772,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432678222656,0.8044098615646362,0.2767232358455658,1.2536461353302002,286.44305419921875,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1318054199219,286.44244384765625,1.0,0.6125360727310181,1.0,1.0,0.0,1.0,-3.355286836624145,3.35527777671814,9.052909263118636e-06,2.59213662147522,0.813279926776886,0.813279926776886,0.0,143.95925903320312,148.0,23483.912109375,-0.0,2984.85009765625,1.0,283.1499938964844,285.68975830078125,290.7604675292969,292.3096923828125,293.1499938964844,293.1499938964844,283.1499938964844,17166.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143023014068604,1.0,0.0,0.0,2.211986303329468,2.211995840072632,3.264812278302998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.78662109375,0.0,523.724609375,1895.4371337890625,0.0,1725.400390625,0.6645417809486389,1.0,0.0,3.0,1.0,0.0
12324000,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4431457519531,0.8920091986656189,0.3815065622329712,0.3447334766387939,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44305419921875,0.9777246713638306,0.4937155544757843,0.4683089554309845,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4430847167969,0.9590582847595216,0.465296983718872,0.3261654078960418,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.443115234375,0.924976646900177,0.4222509264945984,0.4011589586734772,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432678222656,0.8044098615646362,0.2767232358455658,1.2536461353302002,286.44305419921875,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1318054199219,286.44244384765625,1.0,0.6125360727310181,1.0,1.0,0.0,1.0,-3.355286836624145,3.35527777671814,9.052909263118636e-06,2.59213662147522,0.813279926776886,0.813279926776886,0.0,143.95925903320312,148.0,23483.912109375,-0.0,2984.85009765625,1.0,283.1499938964844,285.68975830078125,290.7604675292969,292.3096923828125,293.1499938964844,293.1499938964844,283.1499938964844,17166.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143023014068604,1.0,0.0,0.0,2.211986303329468,2.211995840072632,3.264812278302998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.78662109375,0.0,523.724609375,1895.4371337890625,0.0,1725.400390625,0.6645417809486389,1.0,0.0,3.0,1.0,0.0
12324060,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4271240234375,0.8860374093055725,0.3805798888206482,0.3440048992633819,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4270324707031,0.972061038017273,0.493035614490509,0.4677772521972656,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42706298828125,0.9528189897537231,0.4648213386535644,0.3259134888648987,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.42706298828125,0.918537735939026,0.421911746263504,0.4009459614753723,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42724609375,0.7993943095207214,0.2763957977294922,1.252674579620361,286.4270324707031,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.13067626953125,286.4264221191406,1.0,0.6133912205696106,1.0,1.0,0.0,1.0,-3.352043628692627,3.352034568786621,9.035527000378352e-06,2.5896732807159424,0.8201378583908081,0.8201378583908081,0.0,146.28680419921875,151.0,23584.26171875,-0.0,2991.091552734375,1.0,283.1499938964844,285.6697082519531,290.8091125488281,292.3647766113281,293.1499938964844,293.1499938964844,283.1499938964844,17163.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148196697235107,1.0,0.0,0.0,2.2390575408935547,2.2390670776367188,3.345213599459385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.58251953125,0.0,540.3380126953125,1895.4371337890625,0.0,1729.61181640625,0.6715109348297119,1.0,0.0,3.0,1.0,0.0
12324120,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4271240234375,0.8860374093055725,0.3805798888206482,0.3440048992633819,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4270324707031,0.972061038017273,0.493035614490509,0.4677772521972656,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42706298828125,0.9528189897537231,0.4648213386535644,0.3259134888648987,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.42706298828125,0.918537735939026,0.421911746263504,0.4009459614753723,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42724609375,0.7993943095207214,0.2763957977294922,1.252674579620361,286.4270324707031,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.13067626953125,286.4264221191406,1.0,0.6133912205696106,1.0,1.0,0.0,1.0,-3.352043628692627,3.352034568786621,9.035527000378352e-06,2.5896732807159424,0.8201378583908081,0.8201378583908081,0.0,146.28680419921875,151.0,23584.26171875,-0.0,2991.091552734375,1.0,283.1499938964844,285.6697082519531,290.8091125488281,292.3647766113281,293.1499938964844,293.1499938964844,283.1499938964844,17163.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148196697235107,1.0,0.0,0.0,2.2390575408935547,2.2390670776367188,3.345213599459385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.58251953125,0.0,540.3380126953125,1895.4371337890625,0.0,1729.61181640625,0.6715109348297119,1.0,0.0,3.0,1.0,0.0
12324180,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.41131591796875,0.8796354532241821,0.3796325027942657,0.3432691693305969,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4112548828125,0.9656137824058532,0.4923258423805237,0.4672297239303589,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4112548828125,0.9458313584327698,0.4643188118934631,0.3256518840789795,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4112854003906,0.9116911292076112,0.4215441048145294,0.4007183909416199,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41143798828125,0.7939493656158447,0.2760483622550964,1.2516694068908691,286.4112548828125,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.12945556640625,286.41064453125,1.0,0.6144061088562012,1.0,1.0,0.0,1.0,-3.348703384399414,3.348694324493408,9.0176481535309e-06,2.5871386528015137,0.827117919921875,0.827117919921875,0.0,148.94114685058594,154.0,23682.890625,-0.0,2998.975341796875,1.0,283.1499938964844,285.6499328613281,290.8582763671875,292.4203491210937,293.1499938964844,293.1499938964844,283.1499938964844,17160.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715320885181427,1.0,0.0,0.0,2.266166925430298,2.26617693901062,3.426708872211748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.44140625,0.0,557.3524169921875,1895.4371337890625,0.0,1733.6966552734375,0.6785033941268921,1.0,0.0,3.0,1.0,0.0
12324240,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.41131591796875,0.8796354532241821,0.3796325027942657,0.3432691693305969,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4112548828125,0.9656137824058532,0.4923258423805237,0.4672297239303589,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4112548828125,0.9458313584327698,0.4643188118934631,0.3256518840789795,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4112854003906,0.9116911292076112,0.4215441048145294,0.4007183909416199,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41143798828125,0.7939493656158447,0.2760483622550964,1.2516694068908691,286.4112548828125,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.12945556640625,286.41064453125,1.0,0.6144061088562012,1.0,1.0,0.0,1.0,-3.348703384399414,3.348694324493408,9.0176481535309e-06,2.5871386528015137,0.827117919921875,0.827117919921875,0.0,148.94114685058594,154.0,23682.890625,-0.0,2998.975341796875,1.0,283.1499938964844,285.6499328613281,290.8582763671875,292.4203491210937,293.1499938964844,293.1499938964844,283.1499938964844,17160.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715320885181427,1.0,0.0,0.0,2.266166925430298,2.26617693901062,3.426708872211748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.44140625,0.0,557.3524169921875,1895.4371337890625,0.0,1733.6966552734375,0.6785033941268921,1.0,0.0,3.0,1.0,0.0
12324300,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035339355469,0.8763955235481262,0.3791521191596985,0.3428978323936462,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034423828125,0.9622071981430054,0.4919605255126953,0.4669488966464996,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034729003906,0.942194163799286,0.4640581905841827,0.3255166411399841,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034729003906,0.9082993865013124,0.4213504791259765,0.4005980491638183,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4036560058594,0.7911743521690369,0.2758684456348419,1.251151442527771,286.4034423828125,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288452148437,286.4028625488281,1.0,0.614946722984314,1.0,1.0,0.0,1.0,-3.3469889163970947,3.346980094909668,9.008479537442328e-06,2.585838079452514,0.8306556940078735,0.8306556940078735,0.0,150.3421173095703,154.0,23731.509765625,-0.0,3003.2353515625,1.0,283.1499938964844,285.64013671875,290.883056640625,292.44830322265625,293.1499938964844,293.1499938964844,283.1499938964844,17159.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155619859695435,1.0,0.0,0.0,2.2797305583953857,2.279740333557129,3.467850717697729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.3857421875,0.0,566.0083618164062,1895.4371337890625,0.0,1735.6624755859375,0.6820067763328552,1.0,0.0,3.0,1.0,0.0
12324360,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957824707031,0.8731723427772522,0.3786677718162536,0.3425240814685821,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39569091796875,0.9587240219116212,0.491588681936264,0.4666631519794464,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957214355469,0.9385173320770264,0.4637916982173919,0.3253782093524933,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.395751953125,0.905003786087036,0.4211507439613342,0.4004732072353363,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959045410156,0.7884028553962708,0.2756850719451904,1.250623106956482,286.39569091796875,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3951110839844,1.0,0.6154996156692505,1.0,1.0,0.0,1.0,-3.3452439308166504,3.3452348709106445,8.999151759780943e-06,2.584514141082764,0.834225594997406,0.834225594997406,0.0,151.77410888671875,157.0,23779.646484375,-0.0,3007.600341796875,1.0,283.1499938964844,285.63043212890625,290.9079284667969,292.476318359375,293.1499938964844,293.1499938964844,283.1499938964844,17158.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157960534095764,1.0,0.0,0.0,2.293295383453369,2.2933053970336914,3.509242390009604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.3330078125,0.0,574.7619018554688,1895.4371337890625,0.0,1737.5723876953125,0.6855138540267944,1.0,0.0,3.0,1.0,0.0
12324420,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3804626464844,0.8668477535247803,0.3776887655258178,0.3417693078517914,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3804016113281,0.951623558998108,0.4908272325992584,0.4660770893096924,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3804016113281,0.9311631917953492,0.4632425606250763,0.3250917792320251,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.38043212890625,0.8987410664558411,0.4207347929477691,0.4002101123332977,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3805847167969,0.7829369902610779,0.2753096222877502,1.2495373487472534,286.3804016113281,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3798217773437,1.0,0.6166256666183472,1.0,1.0,0.0,1.0,-3.341665029525757,3.341655969619751,8.98003600013908e-06,2.581798791885376,0.8414599895477295,0.8414599895477295,0.0,154.69818115234375,160.0,23874.455078125,-0.0,3016.464599609375,1.0,283.1499938964844,285.6111755371094,290.9579467773437,292.5325622558594,293.1499938964844,293.1499938964844,283.1499938964844,17157.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716244101524353,1.0,0.0,0.0,2.320411443710327,2.3204214572906494,3.592719508560549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.2158203125,0.0,592.5531616210938,1895.4371337890625,0.0,1741.23046875,0.6925342679023743,1.0,0.0,3.0,1.0,0.0
12324480,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3804626464844,0.8668477535247803,0.3776887655258178,0.3417693078517914,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3804016113281,0.951623558998108,0.4908272325992584,0.4660770893096924,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3804016113281,0.9311631917953492,0.4632425606250763,0.3250917792320251,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.38043212890625,0.8987410664558411,0.4207347929477691,0.4002101123332977,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3805847167969,0.7829369902610779,0.2753096222877502,1.2495373487472534,286.3804016113281,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3798217773437,1.0,0.6166256666183472,1.0,1.0,0.0,1.0,-3.341665029525757,3.341655969619751,8.98003600013908e-06,2.581798791885376,0.8414599895477295,0.8414599895477295,0.0,154.69818115234375,160.0,23874.455078125,-0.0,3016.464599609375,1.0,283.1499938964844,285.6111755371094,290.9579467773437,292.5325622558594,293.1499938964844,293.1499938964844,283.1499938964844,17157.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716244101524353,1.0,0.0,0.0,2.320411443710327,2.3204214572906494,3.592719508560549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.2158203125,0.0,592.5531616210938,1895.4371337890625,0.0,1741.23046875,0.6925342679023743,1.0,0.0,3.0,1.0,0.0
12324540,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3654479980469,0.8607431054115295,0.3766970634460449,0.341004878282547,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3653564453125,0.9444530010223388,0.4900425374507904,0.465471088886261,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3653869628906,0.9239468574523926,0.4626722335815429,0.3247920870780945,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3653869628906,0.8926626443862915,0.4202973842620849,0.3999287188053131,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36553955078125,0.7776306867599487,0.2749241292476654,1.2484146356582642,286.3653564453125,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.36480712890625,1.0,0.6177626848220825,1.0,1.0,0.0,1.0,-3.337967872619629,3.337959051132202,8.960307241068222e-06,2.5789928436279297,0.8488272428512573,0.8488272428512573,0.0,157.672119140625,163.0,23967.28515625,-0.0,3025.33349609375,1.0,283.1499938964844,285.5921936035156,291.0081481933594,292.58892822265625,293.1499938964844,293.1499938964844,283.1499938964844,17157.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166689038276672,1.0,0.0,0.0,2.347486972808838,2.3474974632263184,3.67705212056535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.05615234375,0.0,610.71142578125,1895.4371337890625,0.0,1744.7017822265625,0.6995571851730347,1.0,0.0,3.0,1.0,0.0
12324600,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3654479980469,0.8607431054115295,0.3766970634460449,0.341004878282547,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3653564453125,0.9444530010223388,0.4900425374507904,0.465471088886261,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3653869628906,0.9239468574523926,0.4626722335815429,0.3247920870780945,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3653869628906,0.8926626443862915,0.4202973842620849,0.3999287188053131,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36553955078125,0.7776306867599487,0.2749241292476654,1.2484146356582642,286.3653564453125,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.36480712890625,1.0,0.6177626848220825,1.0,1.0,0.0,1.0,-3.337967872619629,3.337959051132202,8.960307241068222e-06,2.5789928436279297,0.8488272428512573,0.8488272428512573,0.0,157.672119140625,163.0,23967.28515625,-0.0,3025.33349609375,1.0,283.1499938964844,285.5921936035156,291.0081481933594,292.58892822265625,293.1499938964844,293.1499938964844,283.1499938964844,17157.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166689038276672,1.0,0.0,0.0,2.347486972808838,2.3474974632263184,3.67705212056535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.05615234375,0.0,610.71142578125,1895.4371337890625,0.0,1744.7017822265625,0.6995571851730347,1.0,0.0,3.0,1.0,0.0
12324660,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3506774902344,0.8548936247825623,0.375694066286087,0.3402312397956848,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3505859375,0.9373223185539246,0.4892362058162689,0.4648457169532776,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3506164550781,0.9170085787773132,0.4620816707611084,0.3244791626930237,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35064697265625,0.8867833614349365,0.4198400974273681,0.3996295630931854,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3507995605469,0.7725234031677246,0.2745305299758911,1.2472593784332275,286.3505859375,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1246643066406,286.3500366210937,1.0,0.6188990473747253,1.0,1.0,0.0,1.0,-3.334160327911377,3.334151268005371,8.940006409829948e-06,2.576101064682007,0.8563292026519775,0.8563292026519775,0.0,160.67172241210938,166.0,24058.109375,-0.0,3034.083984375,1.0,283.1499938964844,285.5735168457031,291.05841064453125,292.6452941894531,293.1499938964844,293.1499938964844,283.1499938964844,17158.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170758843421936,1.0,0.0,0.0,2.3744900226593018,2.3745005130767822,3.762131939311075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.80859375,0.0,629.2181396484375,1895.4371337890625,0.0,1748.0301513671875,0.7065738439559937,1.0,0.0,3.0,1.0,0.0
12324720,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3506774902344,0.8548936247825623,0.375694066286087,0.3402312397956848,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3505859375,0.9373223185539246,0.4892362058162689,0.4648457169532776,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3506164550781,0.9170085787773132,0.4620816707611084,0.3244791626930237,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35064697265625,0.8867833614349365,0.4198400974273681,0.3996295630931854,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3507995605469,0.7725234031677246,0.2745305299758911,1.2472593784332275,286.3505859375,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1246643066406,286.3500366210937,1.0,0.6188990473747253,1.0,1.0,0.0,1.0,-3.334160327911377,3.334151268005371,8.940006409829948e-06,2.576101064682007,0.8563292026519775,0.8563292026519775,0.0,160.67172241210938,166.0,24058.109375,-0.0,3034.083984375,1.0,283.1499938964844,285.5735168457031,291.05841064453125,292.6452941894531,293.1499938964844,293.1499938964844,283.1499938964844,17158.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170758843421936,1.0,0.0,0.0,2.3744900226593018,2.3745005130767822,3.762131939311075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.80859375,0.0,629.2181396484375,1895.4371337890625,0.0,1748.0301513671875,0.7065738439559937,1.0,0.0,3.0,1.0,0.0
12324780,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367004394531,0.8493048548698425,0.3746810555458069,0.3394487798213959,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.336669921875,0.9303191304206848,0.4884091019630432,0.4642010629177093,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.336669921875,0.9104623198509216,0.4614712595939636,0.3241527378559112,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367004394531,0.8811217546463013,0.4193637669086456,0.3993127942085266,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367614746094,0.7676292657852173,0.274130254983902,1.2460752725601196,286.336669921875,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.12359619140625,286.33648681640625,1.0,0.6200287342071533,1.0,1.0,0.0,1.0,-3.330246686935425,3.330237865447998,8.919158972275909e-06,2.573126077651977,0.8639794588088989,0.8639794588088989,0.0,163.68431091308594,169.0,24154.876953125,-0.0,3042.654296875,1.0,283.1499938964844,285.5552673339844,291.10858154296875,292.70147705078125,293.1499938964844,293.1499938964844,283.1499938964844,17160.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174694538116455,1.0,0.0,0.0,2.401389837265014,2.401400566101074,3.847855225558306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.474609375,0.0,648.0528564453125,1895.4371337890625,0.0,1751.251220703125,0.7135758399963379,1.0,0.0,3.0,1.0,0.0
12324840,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367004394531,0.8493048548698425,0.3746810555458069,0.3394487798213959,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.336669921875,0.9303191304206848,0.4884091019630432,0.4642010629177093,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.336669921875,0.9104623198509216,0.4614712595939636,0.3241527378559112,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367004394531,0.8811217546463013,0.4193637669086456,0.3993127942085266,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367614746094,0.7676292657852173,0.274130254983902,1.2460752725601196,286.336669921875,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.12359619140625,286.33648681640625,1.0,0.6200287342071533,1.0,1.0,0.0,1.0,-3.330246686935425,3.330237865447998,8.919158972275909e-06,2.573126077651977,0.8639794588088989,0.8639794588088989,0.0,163.68431091308594,169.0,24154.876953125,-0.0,3042.654296875,1.0,283.1499938964844,285.5552673339844,291.10858154296875,292.70147705078125,293.1499938964844,293.1499938964844,283.1499938964844,17160.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174694538116455,1.0,0.0,0.0,2.401389837265014,2.401400566101074,3.847855225558306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.474609375,0.0,648.0528564453125,1895.4371337890625,0.0,1751.251220703125,0.7135758399963379,1.0,0.0,3.0,1.0,0.0
12324900,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.337158203125,0.8466277122497559,0.3741923570632934,0.339061826467514,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.337158203125,0.9269172549247742,0.4880070686340332,0.4638786613941192,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.337158203125,0.9073941707611084,0.4611794352531433,0.3239901065826416,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.337158203125,0.8783969283103943,0.4191352725028991,0.3991539478302002,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.337158203125,0.7652820348739624,0.2739392220973968,1.2454921007156372,286.337158203125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1231689453125,286.3372497558594,1.0,0.6205931305885315,1.0,1.0,0.0,1.0,-3.32830548286438,3.328296661376953,8.908817108022049e-06,2.5716466903686523,0.8679822087287903,0.8679822087287903,0.0,165.184326171875,169.0,24235.302734375,-0.0,3046.929443359375,1.0,283.1499938964844,285.5492553710937,291.1338195800781,292.7304992675781,293.1499938964844,293.1499938964844,283.1499938964844,17158.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717697262763977,1.0,0.0,0.0,2.4148709774017334,2.414881706237793,3.891179005677259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.884765625,0.0,657.6190795898438,1895.4371337890625,0.0,1753.1168212890625,0.7170839905738831,1.0,0.0,3.0,1.0,0.0
12324960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382568359375,0.8440781831741333,0.3737324178218841,0.3386977314949035,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382568359375,0.9236578941345216,0.4876287877559662,0.4635751247406006,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382568359375,0.9045353531837464,0.4609133303165436,0.3238428831100464,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382568359375,0.8757951259613037,0.4189276099205017,0.3990113735198974,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382263183594,0.7630462646484375,0.2737656235694885,1.2449710369110107,286.3382568359375,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1229858398437,286.3383483886719,1.0,0.6211668252944946,1.0,1.0,0.0,1.0,-3.3265268802642822,3.3265180587768555,8.899345630197786e-06,2.5702908039093018,0.8720859885215759,0.8720859885215759,0.0,166.66001892089844,172.0,24317.076171875,-0.0,3051.417236328125,1.0,283.1499938964844,285.5438842773437,291.15972900390625,292.7610778808594,293.1499938964844,293.1499938964844,283.1499938964844,17154.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718067467212677,1.0,0.0,0.0,2.4284355640411377,2.4284462928771973,3.935015797651431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.83544921875,0.0,667.331787109375,1895.4371337890625,0.0,1756.150146484375,0.720611572265625,1.0,0.0,3.0,1.0,0.0
12325020,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.34051513671875,0.8392632007598877,0.3728586733341217,0.3380195200443268,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3405456542969,0.917493224143982,0.4869116544723511,0.4630119204521179,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3405456542969,0.8992791771888733,0.4604213833808899,0.3235826194286346,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34051513671875,0.8708713054656982,0.4185479283332824,0.3987652063369751,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34051513671875,0.7588337659835815,0.2734545469284057,1.2441015243530271,286.3405456542969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1229553222656,286.3406066894531,1.0,0.6223491430282593,1.0,1.0,0.0,1.0,-3.323378801345825,3.3233699798583984,8.882610018190462e-06,2.567897319793701,0.8805636763572693,0.8805636763572693,0.0,169.57643127441406,175.0,24482.431640625,-0.0,3061.07421875,1.0,283.1499938964844,285.5333557128906,291.2118835449219,292.8235778808594,293.1499938964844,293.1499938964844,283.1499938964844,17145.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192491292953491,1.0,0.0,0.0,2.455752372741699,2.455763339996338,4.024041686534474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.93017578125,0.0,687.1935424804688,1895.4371337890625,0.0,1765.84765625,0.7277211546897888,1.0,0.0,3.0,1.0,0.0
12325080,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.34051513671875,0.8392632007598877,0.3728586733341217,0.3380195200443268,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3405456542969,0.917493224143982,0.4869116544723511,0.4630119204521179,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3405456542969,0.8992791771888733,0.4604213833808899,0.3235826194286346,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34051513671875,0.8708713054656982,0.4185479283332824,0.3987652063369751,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34051513671875,0.7588337659835815,0.2734545469284057,1.2441015243530271,286.3405456542969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1229553222656,286.3406066894531,1.0,0.6223491430282593,1.0,1.0,0.0,1.0,-3.323378801345825,3.3233699798583984,8.882610018190462e-06,2.567897319793701,0.8805636763572693,0.8805636763572693,0.0,169.57643127441406,175.0,24482.431640625,-0.0,3061.07421875,1.0,283.1499938964844,285.5333557128906,291.2118835449219,292.8235778808594,293.1499938964844,293.1499938964844,283.1499938964844,17145.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192491292953491,1.0,0.0,0.0,2.455752372741699,2.455763339996338,4.024041686534474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.93017578125,0.0,687.1935424804688,1895.4371337890625,0.0,1765.84765625,0.7277211546897888,1.0,0.0,3.0,1.0,0.0
12325140,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427734375,0.8346964716911316,0.372016966342926,0.3373767435550689,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427734375,0.9117113947868348,0.4862197339534759,0.4624790251255035,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427734375,0.894271969795227,0.4599526226520538,0.3233439028263092,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427734375,0.8662006258964539,0.4181918203830719,0.39854696393013,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427429199219,0.7548622488975525,0.2731755077838897,1.2433934211730957,286.3427734375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1231994628906,286.3428649902344,1.0,0.6235740184783936,1.0,1.0,0.0,1.0,-3.320563793182373,3.3205549716949463,8.867671567713842e-06,2.565762042999268,0.8894028067588806,0.8894028067588806,0.0,172.49195861816406,178.0,24648.986328125,-0.0,3071.435791015625,1.0,283.1499938964844,285.5229187011719,291.26275634765625,292.8854064941406,293.1499938964844,293.1499938964844,283.1499938964844,17137.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208446264266968,1.0,0.0,0.0,2.483309030532837,2.4833202362060547,4.114858143111633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.7900390625,0.0,707.6514892578125,1895.4371337890625,0.0,1778.9764404296875,0.7349033355712891,1.0,0.0,3.0,1.0,0.0
