time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325200,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427734375,0.8346964716911316,0.372016966342926,0.3373767435550689,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427734375,0.9117113947868348,0.4862197339534759,0.4624790251255035,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427734375,0.894271969795227,0.4599526226520538,0.3233439028263092,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427734375,0.8662006258964539,0.4181918203830719,0.39854696393013,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427429199219,0.7548622488975525,0.2731755077838897,1.2433934211730957,286.3427734375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1231994628906,286.3428649902344,1.0,0.6235740184783936,1.0,1.0,0.0,1.0,-3.320563793182373,3.3205549716949463,8.867671567713842e-06,2.565762042999268,0.8894028067588806,0.8894028067588806,0.0,172.49195861816406,178.0,24648.986328125,-0.0,3071.435791015625,1.0,283.1499938964844,285.5229187011719,291.26275634765625,292.8854064941406,293.1499938964844,293.1499938964844,283.1499938964844,17137.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208446264266968,1.0,0.0,0.0,2.483309030532837,2.4833202362060547,4.114858143111633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.7900390625,0.0,707.6514892578125,1895.4371337890625,0.0,1778.9764404296875,0.7349033355712891,1.0,0.0,3.0,1.0,0.0
12325260,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.8302990198135376,0.3711884915828705,0.3367495238780975,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.90630304813385,0.4855351746082306,0.4619568586349487,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.8894289135932922,0.4594878554344177,0.3231109380722046,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.8617178797721863,0.4178428947925567,0.398339033126831,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.7510709762573242,0.2729155719280243,1.2427852153778076,286.3448791503906,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236267089844,286.3449401855469,1.0,0.6248306632041931,1.0,1.0,0.0,1.0,-3.3179197311401367,3.31791090965271,8.853654435370117e-06,2.5637574195861816,0.8985992670059204,0.8985992670059204,0.0,175.42684936523438,181.0,24815.55859375,-0.0,3082.263427734375,1.0,283.1499938964844,285.5125732421875,291.31182861328125,292.9455261230469,293.1499938964844,293.1499938964844,283.1499938964844,17129.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226289510726929,1.0,0.0,0.0,2.511057138442993,2.51106858253479,4.207330164263112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.20947265625,0.0,728.6941528320312,1895.4371337890625,0.0,1793.7061767578125,0.7421478629112244,1.0,0.0,3.0,1.0,0.0
12325320,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.8302990198135376,0.3711884915828705,0.3367495238780975,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.90630304813385,0.4855351746082306,0.4619568586349487,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.8894289135932922,0.4594878554344177,0.3231109380722046,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.8617178797721863,0.4178428947925567,0.398339033126831,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.7510709762573242,0.2729155719280243,1.2427852153778076,286.3448791503906,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236267089844,286.3449401855469,1.0,0.6248306632041931,1.0,1.0,0.0,1.0,-3.3179197311401367,3.31791090965271,8.853654435370117e-06,2.5637574195861816,0.8985992670059204,0.8985992670059204,0.0,175.42684936523438,181.0,24815.55859375,-0.0,3082.263427734375,1.0,283.1499938964844,285.5125732421875,291.31182861328125,292.9455261230469,293.1499938964844,293.1499938964844,283.1499938964844,17129.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226289510726929,1.0,0.0,0.0,2.511057138442993,2.51106858253479,4.207330164263112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.20947265625,0.0,728.6941528320312,1895.4371337890625,0.0,1793.7061767578125,0.7421478629112244,1.0,0.0,3.0,1.0,0.0
12325380,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3467712402344,0.8260320425033569,0.3703651130199432,0.3361288905143738,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3467712402344,0.9012988805770874,0.4848493933677673,0.4614358246326446,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3467712402344,0.8847313523292542,0.4590181410312652,0.3228762745857239,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3467712402344,0.8574004173278809,0.4174929559230804,0.3981324434280395,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34674072265625,0.7474353909492493,0.2726673483848572,1.2422399520874023,286.3467712402344,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.12408447265625,286.3468322753906,1.0,0.6261084675788879,1.0,1.0,0.0,1.0,-3.315360307693481,3.3153514862060547,8.840091140882578e-06,2.561814785003662,0.9081506729125975,0.9081506729125975,0.0,178.3828125,184.0,24981.26171875,-0.0,3093.37744140625,1.0,283.1499938964844,285.50225830078125,291.3592834472656,293.0038757324219,293.1499938964844,293.1499938964844,283.1499938964844,17124.751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244622707366943,1.0,0.0,0.0,2.5389254093170166,2.538936853408813,4.301235492221167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.18603515625,0.0,750.2859497070312,1895.4371337890625,0.0,1808.8909912109373,0.7524374723434448,1.0,0.0,3.0,1.0,0.0
12325440,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3467712402344,0.8260320425033569,0.3703651130199432,0.3361288905143738,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3467712402344,0.9012988805770874,0.4848493933677673,0.4614358246326446,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3467712402344,0.8847313523292542,0.4590181410312652,0.3228762745857239,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3467712402344,0.8574004173278809,0.4174929559230804,0.3981324434280395,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34674072265625,0.7474353909492493,0.2726673483848572,1.2422399520874023,286.3467712402344,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.12408447265625,286.3468322753906,1.0,0.6261084675788879,1.0,1.0,0.0,1.0,-3.315360307693481,3.3153514862060547,8.840091140882578e-06,2.561814785003662,0.9081506729125975,0.9081506729125975,0.0,178.3828125,184.0,24981.26171875,-0.0,3093.37744140625,1.0,283.1499938964844,285.50225830078125,291.3592834472656,293.0038757324219,293.1499938964844,293.1499938964844,283.1499938964844,17124.751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244622707366943,1.0,0.0,0.0,2.5389254093170166,2.538936853408813,4.301235492221167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.18603515625,0.0,750.2859497070312,1895.4371337890625,0.0,1808.8909912109373,0.7524374723434448,1.0,0.0,3.0,1.0,0.0
12325500,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.339111328125,0.8239228129386902,0.3699323236942291,0.3358134031295776,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33905029296875,0.8988666534423828,0.4844855070114136,0.4611684679985046,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33905029296875,0.8824183344841003,0.4587589800357818,0.322752445936203,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3390808105469,0.8552849888801575,0.4172995686531067,0.3980231881141662,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392028808594,0.7456585764884949,0.2725348174571991,1.2419679164886477,286.33905029296875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242370605469,286.338623046875,1.0,0.6267501711845398,1.0,1.0,0.0,1.0,-3.3140523433685303,3.3140435218811035,8.83316715771798e-06,2.560823678970337,0.9129116535186768,0.9129116535186768,0.0,179.87515258789062,184.0,25115.951171875,-0.0,3098.946044921875,1.0,283.1499938964844,285.48583984375,291.3837585449219,293.03631591796875,293.1499938964844,293.1499938964844,283.1499938964844,17385.568359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255575060844421,1.0,0.0,0.0,2.5720436573028564,2.5720555782318115,4.414179954892461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.36376953125,0.0,778.5792846679688,1895.4371337890625,0.0,1817.987548828125,0.7591438293457031,1.0,0.0,3.0,1.0,0.0
12325560,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.8217786550521851,0.3694745898246765,0.3354734778404236,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343811035156,0.8964049816131592,0.4840964376926422,0.4608764350414276,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343811035156,0.8800783157348633,0.4584720432758331,0.3226081728935241,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343811035156,0.8531522750854492,0.417083591222763,0.3978922665119171,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.33447265625,0.7438686490058899,0.2723882794380188,1.2416373491287231,286.3343811035156,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.12420654296875,286.33404541015625,1.0,0.6273829936981201,1.0,1.0,0.0,1.0,-3.3125643730163574,3.3125555515289307,8.825284567137714e-06,2.5596923828125,0.9177541136741638,0.9177541136741638,0.0,181.3959808349609,187.0,25219.693359375,-0.0,3104.27490234375,1.0,283.1499938964844,285.4739990234375,291.4077453613281,293.0670166015625,293.1499938964844,293.1499938964844,283.1499938964844,17517.19921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726769208908081,1.0,0.0,0.0,2.5955052375793457,2.595517158508301,4.495077234878409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.884765625,0.0,798.62939453125,1895.4371337890625,0.0,1828.0721435546875,0.7685518860816956,1.0,0.0,3.0,1.0,0.0
12325620,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139343261719,0.8174154162406921,0.3684766590595245,0.3347294330596924,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138427734375,0.8914453983306885,0.4832327663898468,0.4602225124835968,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138732910156,0.8753700852394104,0.4578053057193756,0.3222629725933075,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138732910156,0.8488791584968567,0.4165744483470917,0.3975676298141479,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.31402587890625,0.7402811050415039,0.2720440924167633,1.2407885789871216,286.3138427734375,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1236572265625,286.3132629394531,1.0,0.6286088228225708,1.0,1.0,0.0,1.0,-3.309057712554932,3.309049129486084,8.806697223917581e-06,2.557016611099243,0.9273561835289,0.9273561835289,0.0,184.49435424804688,190.0,25484.3671875,-0.0,3114.070556640625,1.0,283.1499938964844,285.4363708496094,291.45562744140625,293.1316223144531,293.1499938964844,293.1499938964844,283.1499938964844,18119.732421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297143340110779,1.0,0.0,0.0,2.666703224182129,2.6667158603668213,4.745070896206016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.65283203125,0.0,863.2081298828125,1895.4371337890625,0.0,1852.675048828125,0.7888926267623901,1.0,0.0,3.0,1.0,0.0
12325680,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139343261719,0.8174154162406921,0.3684766590595245,0.3347294330596924,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138427734375,0.8914453983306885,0.4832327663898468,0.4602225124835968,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138732910156,0.8753700852394104,0.4578053057193756,0.3222629725933075,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138732910156,0.8488791584968567,0.4165744483470917,0.3975676298141479,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.31402587890625,0.7402811050415039,0.2720440924167633,1.2407885789871216,286.3138427734375,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1236572265625,286.3132629394531,1.0,0.6286088228225708,1.0,1.0,0.0,1.0,-3.309057712554932,3.309049129486084,8.806697223917581e-06,2.557016611099243,0.9273561835289,0.9273561835289,0.0,184.49435424804688,190.0,25484.3671875,-0.0,3114.070556640625,1.0,283.1499938964844,285.4363708496094,291.45562744140625,293.1316223144531,293.1499938964844,293.1499938964844,283.1499938964844,18119.732421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297143340110779,1.0,0.0,0.0,2.666703224182129,2.6667158603668213,4.745070896206016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.65283203125,0.0,863.2081298828125,1895.4371337890625,0.0,1852.675048828125,0.7888926267623901,1.0,0.0,3.0,1.0,0.0
12325740,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2901306152344,0.8129478096961975,0.3673833310604095,0.3338982164859772,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900390625,0.8864730000495911,0.482263445854187,0.4594690203666687,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900695800781,0.8706592917442322,0.4570258259773254,0.3218387365341186,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.29010009765625,0.8446217179298401,0.4159684479236603,0.3971523344516754,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29022216796875,0.7366977334022522,0.2716325223445892,1.2396482229232788,286.2900390625,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.12255859375,286.2894897460937,1.0,0.6297602653503418,1.0,1.0,0.0,1.0,-3.304772138595581,3.3047633171081543,8.783963494352065e-06,2.553729295730591,0.9369389414787292,0.9369389414787292,0.0,187.64317321777344,193.0,25788.888671875,-0.0,3122.412353515625,1.0,283.1499938964844,285.39508056640625,291.5014343261719,293.195556640625,293.1499938964844,293.1499938964844,283.1499938964844,18874.6484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331495881080627,1.0,0.0,0.0,2.747885227203369,2.747898578643799,5.038375547883334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.5234375,0.0,941.4690551757812,1895.4371337890625,0.0,1881.533203125,0.8121140599250793,1.0,0.0,3.0,1.0,0.0
12325800,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2901306152344,0.8129478096961975,0.3673833310604095,0.3338982164859772,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900390625,0.8864730000495911,0.482263445854187,0.4594690203666687,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900695800781,0.8706592917442322,0.4570258259773254,0.3218387365341186,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.29010009765625,0.8446217179298401,0.4159684479236603,0.3971523344516754,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29022216796875,0.7366977334022522,0.2716325223445892,1.2396482229232788,286.2900390625,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.12255859375,286.2894897460937,1.0,0.6297602653503418,1.0,1.0,0.0,1.0,-3.304772138595581,3.3047633171081543,8.783963494352065e-06,2.553729295730591,0.9369389414787292,0.9369389414787292,0.0,187.64317321777344,193.0,25788.888671875,-0.0,3122.412353515625,1.0,283.1499938964844,285.39508056640625,291.5014343261719,293.195556640625,293.1499938964844,293.1499938964844,283.1499938964844,18874.6484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331495881080627,1.0,0.0,0.0,2.747885227203369,2.747898578643799,5.038375547883334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.5234375,0.0,941.4690551757812,1895.4371337890625,0.0,1881.533203125,0.8121140599250793,1.0,0.0,3.0,1.0,0.0
12325860,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2683410644531,0.8084447979927063,0.3662507832050323,0.3330195844173431,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2682800292969,0.8816120624542236,0.481237918138504,0.4586510062217712,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2682800292969,0.8660686016082764,0.4561874270439148,0.3213642835617065,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.268310546875,0.8404814600944519,0.4153089225292206,0.3966762721538543,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684631347656,0.7331986427307129,0.2711834907531738,1.2383047342300415,286.2682800292969,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1212158203125,286.2676696777344,1.0,0.6308416724205017,1.0,1.0,0.0,1.0,-3.299973487854004,3.299964666366577,8.758499461691827e-06,2.5500316619873047,0.9465840458869934,0.9465840458869934,0.0,190.781478881836,196.0,26149.828125,-0.0,3129.541015625,1.0,283.1499938964844,285.3560791015625,291.546630859375,293.26251220703125,293.1499938964844,293.1499938964844,283.1499938964844,19738.197265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372344136238098,1.0,0.0,0.0,2.835773229598999,2.835787534713745,5.365823199099395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.5927734375,0.0,1031.646484375,1895.4371337890625,0.0,1916.0677490234373,0.8372592926025391,1.0,0.0,3.0,1.0,0.0
12325920,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2683410644531,0.8084447979927063,0.3662507832050323,0.3330195844173431,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2682800292969,0.8816120624542236,0.481237918138504,0.4586510062217712,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2682800292969,0.8660686016082764,0.4561874270439148,0.3213642835617065,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.268310546875,0.8404814600944519,0.4153089225292206,0.3966762721538543,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684631347656,0.7331986427307129,0.2711834907531738,1.2383047342300415,286.2682800292969,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1212158203125,286.2676696777344,1.0,0.6308416724205017,1.0,1.0,0.0,1.0,-3.299973487854004,3.299964666366577,8.758499461691827e-06,2.5500316619873047,0.9465840458869934,0.9465840458869934,0.0,190.781478881836,196.0,26149.828125,-0.0,3129.541015625,1.0,283.1499938964844,285.3560791015625,291.546630859375,293.26251220703125,293.1499938964844,293.1499938964844,283.1499938964844,19738.197265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372344136238098,1.0,0.0,0.0,2.835773229598999,2.835787534713745,5.365823199099395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.5927734375,0.0,1031.646484375,1895.4371337890625,0.0,1916.0677490234373,0.8372592926025391,1.0,0.0,3.0,1.0,0.0
12325980,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.24493408203125,0.8039054870605469,0.3650841116905212,0.3321119844913482,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.876899778842926,0.4801639914512634,0.457788348197937,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.8616317510604858,0.4552963376045227,0.3208543658256531,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.244873046875,0.8364806771278381,0.4146036803722381,0.3961577415466308,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450561523437,0.7298005223274231,0.2707057893276214,1.236830711364746,286.2448425292969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1197814941406,286.2441711425781,1.0,0.6318680047988892,1.0,1.0,0.0,1.0,-3.294835567474365,3.2948267459869385,8.731252819416113e-06,2.5460634231567383,0.9562358856201172,0.9562358856201172,0.0,193.89585876464844,199.0,26507.427734375,-0.0,3135.76318359375,1.0,283.1499938964844,285.3159484863281,291.5895080566406,293.3280334472656,293.1499938964844,293.1499938964844,283.1499938964844,20682.439453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419206500053406,1.0,0.0,0.0,2.9279139041900635,2.927928924560547,5.720182798540918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.98193359375,0.0,1132.366455078125,1895.4371337890625,0.0,1955.971435546875,0.8636220693588257,1.0,0.0,3.0,1.0,0.0
12326040,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.24493408203125,0.8039054870605469,0.3650841116905212,0.3321119844913482,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.876899778842926,0.4801639914512634,0.457788348197937,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.8616317510604858,0.4552963376045227,0.3208543658256531,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.244873046875,0.8364806771278381,0.4146036803722381,0.3961577415466308,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450561523437,0.7298005223274231,0.2707057893276214,1.236830711364746,286.2448425292969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1197814941406,286.2441711425781,1.0,0.6318680047988892,1.0,1.0,0.0,1.0,-3.294835567474365,3.2948267459869385,8.731252819416113e-06,2.5460634231567383,0.9562358856201172,0.9562358856201172,0.0,193.89585876464844,199.0,26507.427734375,-0.0,3135.76318359375,1.0,283.1499938964844,285.3159484863281,291.5895080566406,293.3280334472656,293.1499938964844,293.1499938964844,283.1499938964844,20682.439453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419206500053406,1.0,0.0,0.0,2.9279139041900635,2.927928924560547,5.720182798540918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.98193359375,0.0,1132.366455078125,1895.4371337890625,0.0,1955.971435546875,0.8636220693588257,1.0,0.0,3.0,1.0,0.0
12326100,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2306823730469,0.8016551733016968,0.3644872605800628,0.3316482603549957,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2305603027344,0.8745970129966736,0.4796082079410553,0.4573413133621216,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2305908203125,0.8594675660133362,0.4548299312591553,0.3205865919589996,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2306213378906,0.8345268368721008,0.4142334759235382,0.3958835899829864,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7281333208084106,0.2704565227031708,1.236051321029663,286.2305603027344,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1190185546875,286.2297058105469,1.0,0.6323630213737488,1.0,1.0,0.0,1.0,-3.292151689529419,3.292142868041992,8.717028322280385e-06,2.543987274169922,0.961033284664154,0.961033284664154,0.0,195.4457244873047,199.0,26702.1640625,-0.0,3138.570556640625,1.0,283.1499938964844,285.29278564453125,291.6098022460937,293.3603515625,293.1499938964844,293.1499938964844,283.1499938964844,21277.705078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443780899047852,1.0,0.0,0.0,2.9819769859313965,2.981992483139038,5.933376314715133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.091796875,0.0,1194.693359375,1895.4371337890625,0.0,1977.014404296875,0.876349925994873,1.0,0.0,3.0,1.0,0.0
12326160,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.7994179129600525,0.3638834655284881,0.3311735689640045,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2205810546875,0.8723183870315552,0.4790416359901428,0.4568798840045929,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2205810546875,0.8573276400566101,0.454351544380188,0.3203069865703583,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206115722656,0.8325918912887573,0.4138530790805816,0.3955962061882019,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207946777344,0.72647625207901,0.2702013552188873,1.2352343797683716,286.2205810546875,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1182556152344,286.2198791503906,1.0,0.6328452825546265,1.0,1.0,0.0,1.0,-3.2893617153167725,3.289353132247925,8.702248123881873e-06,2.5418264865875244,0.965889573097229,0.965889573097229,0.0,196.99630737304688,202.0,26855.5625,-0.0,3141.1435546875,1.0,283.1499938964844,285.2757263183594,291.6286926269531,293.38946533203125,293.1499938964844,293.1499938964844,283.1499938964844,21684.853515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468041777610779,1.0,0.0,0.0,3.022475481033325,3.022491455078125,6.095634148550744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.9853515625,0.0,1242.4544677734375,1895.4371337890625,0.0,1997.867431640625,0.890674889087677,1.0,0.0,3.0,1.0,0.0
12326220,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961364746094,0.7950170636177063,0.362652063369751,0.3302067816257477,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.196044921875,0.867864191532135,0.4778749048709869,0.4559286832809448,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.196044921875,0.8531495332717896,0.4533568024635315,0.3197242319583893,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1960754394531,0.8287990689277649,0.4130608141422272,0.3949945569038391,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962890625,0.7232074737548828,0.2696737945079803,1.2335305213928225,286.196044921875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11676025390625,286.1953430175781,1.0,0.6337792277336121,1.0,1.0,0.0,1.0,-3.2835824489593506,3.283573627471924,8.671649993630126e-06,2.5373427867889404,0.9755447506904602,0.9755447506904602,0.0,200.0854339599609,205.0,27190.58984375,-0.0,3145.764404296875,1.0,283.1499938964844,285.2361145019531,291.6644897460937,293.4466247558594,293.1499938964844,293.1499938964844,283.1499938964844,22730.400390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516072392463684,1.0,0.0,0.0,3.1182477474212646,3.118264675140381,6.488056101261463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.50341796875,0.0,1361.0777587890625,1895.4371337890625,0.0,2039.3720703125,0.9180703163146972,1.0,0.0,3.0,1.0,0.0
12326280,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961364746094,0.7950170636177063,0.362652063369751,0.3302067816257477,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.196044921875,0.867864191532135,0.4778749048709869,0.4559286832809448,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.196044921875,0.8531495332717896,0.4533568024635315,0.3197242319583893,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1960754394531,0.8287990689277649,0.4130608141422272,0.3949945569038391,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962890625,0.7232074737548828,0.2696737945079803,1.2335305213928225,286.196044921875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11676025390625,286.1953430175781,1.0,0.6337792277336121,1.0,1.0,0.0,1.0,-3.2835824489593506,3.283573627471924,8.671649993630126e-06,2.5373427867889404,0.9755447506904602,0.9755447506904602,0.0,200.0854339599609,205.0,27190.58984375,-0.0,3145.764404296875,1.0,283.1499938964844,285.2361145019531,291.6644897460937,293.4466247558594,293.1499938964844,293.1499938964844,283.1499938964844,22730.400390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516072392463684,1.0,0.0,0.0,3.1182477474212646,3.118264675140381,6.488056101261463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.50341796875,0.0,1361.0777587890625,1895.4371337890625,0.0,2039.3720703125,0.9180703163146972,1.0,0.0,3.0,1.0,0.0
12326340,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1716613769531,0.7907085418701172,0.3613946437835693,0.329215794801712,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17156982421875,0.8635382056236267,0.4766689240932464,0.4549395442008972,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1716003417969,0.8490949869155884,0.4523171782493591,0.3191095292568207,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.171630859375,0.8250892758369446,0.4122315049171448,0.3943571150302887,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1718139648437,0.7199780344963074,0.26912721991539,1.2317373752593994,286.17156982421875,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1152648925781,286.1708679199219,1.0,0.6346753835678101,1.0,1.0,0.0,1.0,-3.277539253234864,3.277530670166016,8.639688530820422e-06,2.532644748687744,0.9852049350738524,0.9852049350738524,0.0,203.16294860839844,193.0,27509.73046875,-0.0,3149.7177734375,1.0,283.1499938964844,285.197509765625,291.6973571777344,293.4997863769531,293.1499938964844,293.1499938964844,283.1499938964844,23806.07421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561953663825989,1.0,0.0,0.0,3.2142484188079834,3.214266300201416,6.893696422594076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.4970703125,0.0,1487.3778076171875,1895.4371337890625,0.0,2079.285400390625,0.9455267190933228,1.0,0.0,3.0,1.0,0.0
12326400,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1716613769531,0.7907085418701172,0.3613946437835693,0.329215794801712,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17156982421875,0.8635382056236267,0.4766689240932464,0.4549395442008972,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1716003417969,0.8490949869155884,0.4523171782493591,0.3191095292568207,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.171630859375,0.8250892758369446,0.4122315049171448,0.3943571150302887,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1718139648437,0.7199780344963074,0.26912721991539,1.2317373752593994,286.17156982421875,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1152648925781,286.1708679199219,1.0,0.6346753835678101,1.0,1.0,0.0,1.0,-3.277539253234864,3.277530670166016,8.639688530820422e-06,2.532644748687744,0.9852049350738524,0.9852049350738524,0.0,203.16294860839844,193.0,27509.73046875,-0.0,3149.7177734375,1.0,283.1499938964844,285.197509765625,291.6973571777344,293.4997863769531,293.1499938964844,293.1499938964844,283.1499938964844,23806.07421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561953663825989,1.0,0.0,0.0,3.2142484188079834,3.214266300201416,6.893696422594076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.4970703125,0.0,1487.3778076171875,1895.4371337890625,0.0,2079.285400390625,0.9455267190933228,1.0,0.0,3.0,1.0,0.0
12326460,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.148193359375,0.7930572628974915,0.3601397573947906,0.3279687762260437,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1481018066406,0.8663089275360107,0.4754429161548614,0.4536636471748352,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1481018066406,0.8517919182777405,0.4512551128864288,0.3182803392410278,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14813232421875,0.8276810646057129,0.4113840162754059,0.3934347033500671,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483154296875,0.7222297787666321,0.2685803771018982,1.2286711931228638,286.1481018066406,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.114013671875,286.1474914550781,1.0,0.6312431693077087,1.0,1.0,0.0,1.0,-3.268716096878052,3.268707275390625,8.593227903475054e-06,2.525824069976806,0.9950000047683716,0.9950000047683716,0.0,199.53677368164065,181.0,27817.318359375,-0.0,3110.149658203125,1.0,283.1499938964844,285.160400390625,291.73004150390625,293.55059814453125,293.1499938964844,293.1499938964844,283.1499938964844,24900.57421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599602937698364,1.0,0.0,0.0,3.3098747730255127,3.3098936080932617,7.309984084713506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.78759765625,0.0,1620.724365234375,1895.4371337890625,0.0,2112.224609375,0.9728689789772034,1.0,0.0,3.0,1.0,0.0
12326520,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.148193359375,0.7930572628974915,0.3601397573947906,0.3279687762260437,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1481018066406,0.8663089275360107,0.4754429161548614,0.4536636471748352,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1481018066406,0.8517919182777405,0.4512551128864288,0.3182803392410278,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14813232421875,0.8276810646057129,0.4113840162754059,0.3934347033500671,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483154296875,0.7222297787666321,0.2685803771018982,1.2286711931228638,286.1481018066406,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.114013671875,286.1474914550781,1.0,0.6312431693077087,1.0,1.0,0.0,1.0,-3.268716096878052,3.268707275390625,8.593227903475054e-06,2.525824069976806,0.9950000047683716,0.9950000047683716,0.0,199.53677368164065,181.0,27817.318359375,-0.0,3110.149658203125,1.0,283.1499938964844,285.160400390625,291.73004150390625,293.55059814453125,293.1499938964844,293.1499938964844,283.1499938964844,24900.57421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599602937698364,1.0,0.0,0.0,3.3098747730255127,3.3098936080932617,7.309984084713506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.78759765625,0.0,1620.724365234375,1895.4371337890625,0.0,2112.224609375,0.9728689789772034,1.0,0.0,3.0,1.0,0.0
12326580,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.7996824979782104,0.3589556217193603,0.3266283869743347,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.8736785054206848,0.4742551743984222,0.4522593021392822,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.8588853478431702,0.4502331614494324,0.3173572421073913,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.8343148827552795,0.4105750322341919,0.3923845589160919,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296691894531,0.7279414534568787,0.2680887877941131,1.225076675415039,286.1295471191406,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1134948730469,286.1291809082031,1.0,0.6257649064064026,1.0,1.0,0.0,1.0,-3.2587203979492188,3.25871205329895,8.54058816912584e-06,2.518035411834717,1.0,1.0,0.0,192.006591796875,169.0,28140.966796875,-0.0,3046.53466796875,1.0,283.1499938964844,285.1277160644531,291.7703857421875,293.60772705078125,293.1499938964844,293.1499938964844,283.1499938964844,26100.66796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626041173934937,1.0,0.0,0.0,3.4029080867767334,3.402928113937378,7.72669466186926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.84326171875,0.0,1759.0355224609375,1895.4371337890625,0.0,2135.452392578125,0.999585211277008,1.0,0.0,3.0,1.0,0.0
12326640,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.7996824979782104,0.3589556217193603,0.3266283869743347,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.8736785054206848,0.4742551743984222,0.4522593021392822,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.8588853478431702,0.4502331614494324,0.3173572421073913,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.8343148827552795,0.4105750322341919,0.3923845589160919,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296691894531,0.7279414534568787,0.2680887877941131,1.225076675415039,286.1295471191406,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1134948730469,286.1291809082031,1.0,0.6257649064064026,1.0,1.0,0.0,1.0,-3.2587203979492188,3.25871205329895,8.54058816912584e-06,2.518035411834717,1.0,1.0,0.0,192.006591796875,169.0,28140.966796875,-0.0,3046.53466796875,1.0,283.1499938964844,285.1277160644531,291.7703857421875,293.60772705078125,293.1499938964844,293.1499938964844,283.1499938964844,26100.66796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626041173934937,1.0,0.0,0.0,3.4029080867767334,3.402928113937378,7.72669466186926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.84326171875,0.0,1759.0355224609375,1895.4371337890625,0.0,2135.452392578125,0.999585211277008,1.0,0.0,3.0,1.0,0.0
12326700,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.8041636347770691,0.3584124445915222,0.3259606957435608,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12945556640625,0.8786606192588806,0.4736984074115753,0.4515488445758819,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12945556640625,0.8636898398399353,0.4497610628604889,0.3168903589248657,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1294250488281,0.8387663960456848,0.4102053046226501,0.3918502032756805,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292419433594,0.7317360639572144,0.2678793370723724,1.2232543230056765,286.12945556640625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1136169433594,286.1300964355469,1.0,0.6225617527961731,1.0,1.0,0.0,1.0,-3.25366759300232,3.253659009933472,8.514009095961228e-06,2.5140857696533203,1.0,1.0,0.0,187.3998870849609,169.0,28241.009765625,-0.0,3010.07568359375,1.0,283.1499938964844,285.123291015625,291.79345703125,293.6365966796875,293.1499938964844,293.1499938964844,283.1499938964844,26347.609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763566792011261,1.0,0.0,0.0,3.418964385986328,3.418984651565552,7.799782224537921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.66748046875,0.0,1784.053466796875,1895.4371337890625,0.0,2143.929443359375,1.0,1.0,0.0,3.0,1.0,0.0
12326760,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391296386719,0.8093263506889343,0.3579466938972473,0.3253296911716461,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13922119140625,0.8844842314720154,0.4732089936733246,0.4508681893348694,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13922119140625,0.8693262338638306,0.4493605494499206,0.3164475560188293,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391906738281,0.8439746499061584,0.4098964035511017,0.3913415670394897,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13897705078125,0.7361516952514648,0.2677212655544281,1.221531629562378,286.1392517089844,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1142578125,286.1399841308594,1.0,0.6191670894622803,1.0,1.0,0.0,1.0,-3.248873710632324,3.248865127563477,8.488794264849275e-06,2.510324716567993,1.0,1.0,0.0,182.3910217285156,157.0,28325.337890625,-0.0,2972.04736328125,1.0,283.1499938964844,285.1290588378906,291.81707763671875,293.6643981933594,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640761733055115,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.40576171875,0.0,1784.0576171875,1895.4371337890625,0.0,2148.419189453125,1.0,1.0,0.0,3.0,1.0,0.0
12326820,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620788574219,0.8212063908576965,0.3572006225585937,0.3242186307907104,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1622314453125,0.8986345529556274,0.472402960062027,0.4496472477912903,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1622009277344,0.8831300139427185,0.448736160993576,0.3156708478927612,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.16217041015625,0.8567771911621094,0.4094376266002655,0.390449583530426,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1618957519531,0.7469715476036072,0.2675503194332123,1.2185940742492676,286.1622314453125,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1168212890625,286.16314697265625,1.0,0.6120438575744629,1.0,1.0,0.0,1.0,-3.240528583526612,3.240520000457764,8.444934792350978e-06,2.5037548542022705,1.0,1.0,0.0,171.52992248535156,145.0,28546.375,-0.0,2894.2626953125,1.0,283.1499938964844,285.1441650390625,291.8717956542969,293.7287902832031,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643684148788452,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.71337890625,0.0,1784.0576171875,1895.4371337890625,0.0,2150.99658203125,1.0,1.0,0.0,3.0,1.0,0.0
12326880,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620788574219,0.8212063908576965,0.3572006225585937,0.3242186307907104,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1622314453125,0.8986345529556274,0.472402960062027,0.4496472477912903,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1622009277344,0.8831300139427185,0.448736160993576,0.3156708478927612,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.16217041015625,0.8567771911621094,0.4094376266002655,0.390449583530426,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1618957519531,0.7469715476036072,0.2675503194332123,1.2185940742492676,286.1622314453125,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1168212890625,286.16314697265625,1.0,0.6120438575744629,1.0,1.0,0.0,1.0,-3.240528583526612,3.240520000457764,8.444934792350978e-06,2.5037548542022705,1.0,1.0,0.0,171.52992248535156,145.0,28546.375,-0.0,2894.2626953125,1.0,283.1499938964844,285.1441650390625,291.8717956542969,293.7287902832031,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643684148788452,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.71337890625,0.0,1784.0576171875,1895.4371337890625,0.0,2150.99658203125,1.0,1.0,0.0,3.0,1.0,0.0
12326940,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18878173828125,0.8354101181030273,0.356619656085968,0.3232482969760895,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.916899800300598,0.4717598557472229,0.448568731546402,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.9002429842948914,0.4482709467411041,0.3149982988834381,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888732910156,0.8729202151298523,0.4091314077377319,0.389688640832901,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7606746554374695,0.267531543970108,1.2162591218948364,286.18896484375,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1205444335937,286.19000244140625,1.0,0.6046914458274841,1.0,1.0,0.0,1.0,-3.233531951904297,3.2335236072540283,8.40818574943114e-06,2.4982211589813232,1.0,1.0,0.0,160.03759765625,133.0,28825.400390625,-0.0,2816.17919921875,1.0,283.1499938964844,285.1635131835937,291.9379272460937,293.80865478515625,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646963000297546,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.42919921875,0.0,1784.0576171875,1895.4371337890625,0.0,2153.88916015625,1.0,1.0,0.0,3.0,1.0,0.0
12327000,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18878173828125,0.8354101181030273,0.356619656085968,0.3232482969760895,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.916899800300598,0.4717598557472229,0.448568731546402,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.9002429842948914,0.4482709467411041,0.3149982988834381,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888732910156,0.8729202151298523,0.4091314077377319,0.389688640832901,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7606746554374695,0.267531543970108,1.2162591218948364,286.18896484375,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1205444335937,286.19000244140625,1.0,0.6046914458274841,1.0,1.0,0.0,1.0,-3.233531951904297,3.2335236072540283,8.40818574943114e-06,2.4982211589813232,1.0,1.0,0.0,160.03759765625,133.0,28825.400390625,-0.0,2816.17919921875,1.0,283.1499938964844,285.1635131835937,291.9379272460937,293.80865478515625,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646963000297546,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.42919921875,0.0,1784.0576171875,1895.4371337890625,0.0,2153.88916015625,1.0,1.0,0.0,3.0,1.0,0.0
