time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327060,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21881103515625,0.8529211282730103,0.3561578691005707,0.3223789930343628,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2189636230469,0.9405564069747924,0.4712370038032532,0.4475971162319183,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21893310546875,0.9224205613136292,0.4479194581508636,0.3144004344940185,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2189025878906,0.8928555250167847,0.4089382588863373,0.3890276253223419,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21856689453125,0.7778051495552063,0.2676317393779754,1.2144230604171753,286.218994140625,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.125,286.2201538085937,1.0,0.5972477793693542,1.0,1.0,0.0,1.0,-3.227595329284668,3.2275869846343994,8.376998266612645e-06,2.4934985637664795,1.0,1.0,0.0,148.24276733398438,121.0,29137.828125,-0.0,2738.928955078125,1.0,283.1499938964844,285.1851806640625,292.01202392578125,293.8998107910156,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656099200248718,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.2001953125,0.0,1784.0576171875,1895.4371337890625,0.0,2161.954833984375,1.0,1.0,0.0,3.0,1.0,0.0
12327120,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21881103515625,0.8529211282730103,0.3561578691005707,0.3223789930343628,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2189636230469,0.9405564069747924,0.4712370038032532,0.4475971162319183,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21893310546875,0.9224205613136292,0.4479194581508636,0.3144004344940185,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2189025878906,0.8928555250167847,0.4089382588863373,0.3890276253223419,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21856689453125,0.7778051495552063,0.2676317393779754,1.2144230604171753,286.218994140625,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.125,286.2201538085937,1.0,0.5972477793693542,1.0,1.0,0.0,1.0,-3.227595329284668,3.2275869846343994,8.376998266612645e-06,2.4934985637664795,1.0,1.0,0.0,148.24276733398438,121.0,29137.828125,-0.0,2738.928955078125,1.0,283.1499938964844,285.1851806640625,292.01202392578125,293.8998107910156,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656099200248718,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.2001953125,0.0,1784.0576171875,1895.4371337890625,0.0,2161.954833984375,1.0,1.0,0.0,3.0,1.0,0.0
12327180,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.251708984375,0.8751556873321533,0.3557958304882049,0.3215951323509216,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518920898437,0.967316508293152,0.4708147943019867,0.4467160999774933,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518615722656,0.950518012046814,0.4476618468761444,0.3138648867607116,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518005371094,0.9183247685432434,0.4088389873504638,0.3884510099887848,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514343261719,0.7990881204605103,0.2678304016590118,1.2130119800567627,286.2518920898437,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1298522949219,286.2532043457031,1.0,0.5897791385650635,1.0,1.0,0.0,1.0,-3.2225582599639893,3.2225499153137207,8.350506504939403e-06,2.4894614219665527,1.0,1.0,0.0,136.30279541015625,124.0,29479.322265625,-0.0,2662.9765625,1.0,283.1499938964844,285.2089233398437,292.0910949707031,293.9985046386719,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671250700950623,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.0380859375,0.0,1784.0576171875,1895.4371337890625,0.0,2175.3515625,1.0,1.0,0.0,3.0,1.0,0.0
12327240,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.251708984375,0.8751556873321533,0.3557958304882049,0.3215951323509216,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518920898437,0.967316508293152,0.4708147943019867,0.4467160999774933,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518615722656,0.950518012046814,0.4476618468761444,0.3138648867607116,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518005371094,0.9183247685432434,0.4088389873504638,0.3884510099887848,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514343261719,0.7990881204605103,0.2678304016590118,1.2130119800567627,286.2518920898437,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1298522949219,286.2532043457031,1.0,0.5897791385650635,1.0,1.0,0.0,1.0,-3.2225582599639893,3.2225499153137207,8.350506504939403e-06,2.4894614219665527,1.0,1.0,0.0,136.30279541015625,124.0,29479.322265625,-0.0,2662.9765625,1.0,283.1499938964844,285.2089233398437,292.0910949707031,293.9985046386719,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671250700950623,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.0380859375,0.0,1784.0576171875,1895.4371337890625,0.0,2175.3515625,1.0,1.0,0.0,3.0,1.0,0.0
12327300,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694396972656,0.8826320767402649,0.355646014213562,0.3213255703449249,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696228027344,0.9751840233802797,0.4706372320652008,0.4464052319526672,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26959228515625,0.9592096209526062,0.4475634396076202,0.3136909902095794,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26953125,0.9274454116821288,0.4088203012943268,0.3882899880409241,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2691650390625,0.8061745166778564,0.2679613530635834,1.212916135787964,286.2696533203125,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1323547363281,286.27105712890625,1.0,0.5879093408584595,1.0,1.0,0.0,1.0,-3.2213385105133057,3.221330165863037,8.343911758856848e-06,2.488409280776977,1.0,1.0,0.0,132.83938598632812,124.0,29664.994140625,-0.0,2641.4775390625,1.0,283.1499938964844,285.2217712402344,292.13201904296875,294.0500793457031,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680706977844238,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.16162109375,0.0,1784.0576171875,1895.4371337890625,0.0,2183.72509765625,1.0,1.0,0.0,3.0,1.0,0.0
12327360,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2881774902344,0.887363612651825,0.3555049002170563,0.3211188018321991,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28839111328125,0.9798725843429564,0.4704736173152923,0.4461642801761627,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2883605957031,0.9644811153411864,0.4474757611751556,0.3135667145252228,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28826904296875,0.9332552552223206,0.4088133573532104,0.3881970643997192,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2878723144531,0.8106136918067932,0.2681030631065368,1.213141679763794,286.28839111328125,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.13482666015625,286.28985595703125,1.0,0.5867275595664978,1.0,1.0,0.0,1.0,-3.220808982849121,3.2208006381988525,8.340959539054893e-06,2.4879167079925537,1.0,1.0,0.0,130.75743103027344,127.0,29859.822265625,-0.0,2628.969482421875,1.0,283.1499938964844,285.2353210449219,292.173828125,294.10321044921875,293.1499938964844,293.1499938964844,283.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691415548324585,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.44140625,0.0,1784.0576171875,1895.4371337890625,0.0,2193.21875,1.0,1.0,0.0,3.0,1.0,0.0
12327420,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2725830078125,0.8907178044319153,0.3549670577049255,0.3206605315208435,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2727355957031,0.9831276535987854,0.4699280560016632,0.4456651210784912,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2727355957031,0.9682125449180604,0.4470511972904205,0.3132885992527008,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2726745605469,0.9375745058059692,0.408603310585022,0.3880056142807007,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723999023437,0.8140174746513367,0.2682490348815918,1.213736891746521,286.27276611328125,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1380615234375,286.2738342285156,1.0,0.5857884287834167,1.0,1.0,0.0,1.0,-3.2198097705841064,3.219801425933838,8.335457096109167e-06,2.487014055252075,1.0,1.0,0.0,129.18292236328125,130.0,30679.30078125,-0.0,2618.311279296875,1.0,283.0533752441406,285.19708251953125,292.2812805175781,294.2694091796875,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771655917167664,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.74560546875,0.0,1784.0576171875,1895.4371337890625,0.0,2264.729248046875,1.0,1.0,0.0,3.0,1.0,0.0
12327480,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2725830078125,0.8907178044319153,0.3549670577049255,0.3206605315208435,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2727355957031,0.9831276535987854,0.4699280560016632,0.4456651210784912,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2727355957031,0.9682125449180604,0.4470511972904205,0.3132885992527008,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2726745605469,0.9375745058059692,0.408603310585022,0.3880056142807007,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723999023437,0.8140174746513367,0.2682490348815918,1.213736891746521,286.27276611328125,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1380615234375,286.2738342285156,1.0,0.5857884287834167,1.0,1.0,0.0,1.0,-3.2198097705841064,3.219801425933838,8.335457096109167e-06,2.487014055252075,1.0,1.0,0.0,129.18292236328125,130.0,30679.30078125,-0.0,2618.311279296875,1.0,283.0533752441406,285.19708251953125,292.2812805175781,294.2694091796875,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771655917167664,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.74560546875,0.0,1784.0576171875,1895.4371337890625,0.0,2264.729248046875,1.0,1.0,0.0,3.0,1.0,0.0
12327540,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.886810302734375,0.3536336421966553,0.3197300136089325,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439208984375,0.9796608090400696,0.4686440527439117,0.4447224140167236,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439208984375,0.96433824300766,0.4458247721195221,0.3126433491706848,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439208984375,0.9334443807601928,0.407728374004364,0.3874252736568451,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439819335937,0.8112711310386658,0.267899215221405,1.2131016254425049,286.1439208984375,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.13641357421875,286.1440124511719,1.0,0.5857933163642883,1.0,1.0,0.0,1.0,-3.2153265476226807,3.215318202972412,8.312048521474935e-06,2.483466386795044,1.0,1.0,0.0,130.20054626464844,133.0,32334.865234375,-0.0,2614.915283203125,1.0,282.7601928710937,285.0221252441406,292.4158630371094,294.52862548828125,293.1499938964844,293.1499938964844,282.45001220703125,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972577214241028,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.58154296875,0.0,1784.0576171875,1895.4371337890625,0.0,2446.3798828125,1.0,1.0,0.0,3.0,1.0,0.0
12327600,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.886810302734375,0.3536336421966553,0.3197300136089325,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439208984375,0.9796608090400696,0.4686440527439117,0.4447224140167236,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439208984375,0.96433824300766,0.4458247721195221,0.3126433491706848,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439208984375,0.9334443807601928,0.407728374004364,0.3874252736568451,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439819335937,0.8112711310386658,0.267899215221405,1.2131016254425049,286.1439208984375,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.13641357421875,286.1440124511719,1.0,0.5857933163642883,1.0,1.0,0.0,1.0,-3.2153265476226807,3.215318202972412,8.312048521474935e-06,2.483466386795044,1.0,1.0,0.0,130.20054626464844,133.0,32334.865234375,-0.0,2614.915283203125,1.0,282.7601928710937,285.0221252441406,292.4158630371094,294.52862548828125,293.1499938964844,293.1499938964844,282.45001220703125,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972577214241028,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.58154296875,0.0,1784.0576171875,1895.4371337890625,0.0,2446.3798828125,1.0,1.0,0.0,3.0,1.0,0.0
12327660,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.8781664967536926,0.3516428172588348,0.3181876838207245,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.9713553786277772,0.4666820466518402,0.4431400299072265,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.955098569393158,0.4438995718955993,0.3115004897117615,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.9237256646156312,0.4062277376651764,0.3862647414207458,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054931640625,0.804185152053833,0.2670300304889679,1.2103160619735718,286.00543212890625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222717285156,297.13018798828125,286.00537109375,1.0,0.5859445929527283,1.0,1.0,0.0,1.0,-3.2054548263549805,3.205446481704712,8.260756658273749e-06,2.4757089614868164,1.0,1.0,0.0,132.79461669921875,136.0,33985.0078125,-0.0,2609.40185546875,1.0,282.4604187011719,284.8379211425781,292.5106201171875,294.7339782714844,293.1499938964844,293.1499938964844,282.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183439373970032,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.85205078125,0.0,1784.0576171875,1895.4371337890625,0.0,2640.23388671875,1.0,1.0,0.0,3.0,1.0,0.0
12327720,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.8781664967536926,0.3516428172588348,0.3181876838207245,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.9713553786277772,0.4666820466518402,0.4431400299072265,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.955098569393158,0.4438995718955993,0.3115004897117615,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.9237256646156312,0.4062277376651764,0.3862647414207458,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054931640625,0.804185152053833,0.2670300304889679,1.2103160619735718,286.00543212890625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222717285156,297.13018798828125,286.00537109375,1.0,0.5859445929527283,1.0,1.0,0.0,1.0,-3.2054548263549805,3.205446481704712,8.260756658273749e-06,2.4757089614868164,1.0,1.0,0.0,132.79461669921875,136.0,33985.0078125,-0.0,2609.40185546875,1.0,282.4604187011719,284.8379211425781,292.5106201171875,294.7339782714844,293.1499938964844,293.1499938964844,282.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183439373970032,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.85205078125,0.0,1784.0576171875,1895.4371337890625,0.0,2640.23388671875,1.0,1.0,0.0,3.0,1.0,0.0
12327780,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.864013671875,0.8680421710014343,0.3493105769157409,0.3163110911846161,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8639831542969,0.9606940746307372,0.4643158912658691,0.4411560893058777,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8639831542969,0.943493664264679,0.4415778815746307,0.3100633919239044,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8639831542969,0.9122928380966188,0.4043449759483337,0.3847277760505676,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86407470703125,0.7953863143920898,0.2658117413520813,1.2059420347213743,285.86395263671875,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1211242675781,285.8638000488281,1.0,0.5859651565551758,1.0,1.0,0.0,1.0,-3.191980361938477,3.191972017288208,8.191015695047099e-06,2.465126037597656,1.0,1.0,0.0,136.0089569091797,139.0,35623.09765625,-0.0,2600.133544921875,1.0,282.1604309082031,284.6522521972656,292.5902099609375,294.9152526855469,293.1499938964844,293.1499938964844,281.8500061035156,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370829224586487,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.0380859375,0.0,1784.0576171875,1895.4371337890625,0.0,2814.4736328125,1.0,1.0,0.0,3.0,1.0,0.0
12327840,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.864013671875,0.8680421710014343,0.3493105769157409,0.3163110911846161,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8639831542969,0.9606940746307372,0.4643158912658691,0.4411560893058777,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8639831542969,0.943493664264679,0.4415778815746307,0.3100633919239044,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8639831542969,0.9122928380966188,0.4043449759483337,0.3847277760505676,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86407470703125,0.7953863143920898,0.2658117413520813,1.2059420347213743,285.86395263671875,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1211242675781,285.8638000488281,1.0,0.5859651565551758,1.0,1.0,0.0,1.0,-3.191980361938477,3.191972017288208,8.191015695047099e-06,2.465126037597656,1.0,1.0,0.0,136.0089569091797,139.0,35623.09765625,-0.0,2600.133544921875,1.0,282.1604309082031,284.6522521972656,292.5902099609375,294.9152526855469,293.1499938964844,293.1499938964844,281.8500061035156,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370829224586487,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.0380859375,0.0,1784.0576171875,1895.4371337890625,0.0,2814.4736328125,1.0,1.0,0.0,3.0,1.0,0.0
12327900,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.8630805611610413,0.3480873703956604,0.3153395652770996,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9550909399986268,0.4630418717861175,0.440093070268631,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.9375297427177428,0.4403299391269684,0.3092979192733764,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75103759765625,0.9068298935890198,0.4033157229423523,0.3838888108730316,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7531433105469,0.7909641861915588,0.2651181817054748,1.2034012079238892,285.7504577636719,284.95001220703125,294.5533752441406,289.5550842285156,294.5518798828125,297.115966796875,285.7437744140625,1.0,0.5859106183052063,1.0,1.0,0.0,1.0,-3.1845507621765137,3.184542417526245,8.152675945893861e-06,2.4592857360839844,1.0,1.0,0.0,137.65518188476562,139.0,36980.421875,-0.0,2594.3603515625,1.0,281.907958984375,284.5118408203125,292.6544189453125,295.1020202636719,293.1499938964844,293.1499938964844,281.8500061035156,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479105830192566,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.234375,0.0,1784.0576171875,1895.4371337890625,0.0,2915.704833984375,1.0,1.0,0.0,3.0,1.0,0.0
12327960,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142639160156,0.857872724533081,0.3467660844326019,0.3142451643943786,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71417236328125,0.948978304862976,0.4616653323173523,0.4388989508152008,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142028808594,0.9311289191246032,0.4389781355857849,0.3084297478199005,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142333984375,0.9013331532478333,0.4021882116794586,0.3829295635223388,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143859863281,0.7862703204154968,0.2643411755561828,1.2004189491271973,285.71417236328125,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.1102294921875,285.7138061523437,1.0,0.5857756733894348,1.0,1.0,0.0,1.0,-3.1760172843933105,3.176009178161621,8.108796464512125e-06,2.452596426010132,1.0,1.0,0.0,139.42025756835938,142.0,37362.609375,-0.0,2587.0712890625,1.0,281.86041259765625,284.474365234375,292.6724548339844,295.1020812988281,293.1499938964844,293.1499938964844,281.54998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541136384010315,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.4462890625,0.0,1784.0576171875,1895.4371337890625,0.0,2973.813720703125,1.0,1.0,0.0,3.0,1.0,0.0
12328020,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.8480463027954102,0.3440124988555908,0.3119904696941376,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609436035156,0.9368386268615724,0.4587821662425995,0.4364155530929565,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609741210937,0.918846607208252,0.4361565411090851,0.3066350221633911,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610046386719,0.8909856677055359,0.3998031318187713,0.3809094130992889,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611877441406,0.7772720456123352,0.262667715549469,1.1939550638198853,285.5609436035156,284.95001220703125,294.6833190917969,289.68902587890625,294.68182373046875,297.0987243652344,285.5604553222656,1.0,0.5853549242019653,1.0,1.0,0.0,1.0,-3.1579630374908447,3.157954931259156,8.016324500204064e-06,2.438432455062866,1.0,1.0,0.0,142.88528442382812,145.0,39071.46875,-0.0,2570.29248046875,1.0,281.5604553222656,284.2940368652344,292.7567443847656,295.2909240722656,293.1499938964844,293.1499938964844,281.25,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701916933059692,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.01025390625,0.0,1784.0576171875,1895.4371337890625,0.0,3124.609130859375,1.0,1.0,0.0,3.0,1.0,0.0
12328080,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.8480463027954102,0.3440124988555908,0.3119904696941376,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609436035156,0.9368386268615724,0.4587821662425995,0.4364155530929565,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609741210937,0.918846607208252,0.4361565411090851,0.3066350221633911,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610046386719,0.8909856677055359,0.3998031318187713,0.3809094130992889,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611877441406,0.7772720456123352,0.262667715549469,1.1939550638198853,285.5609436035156,284.95001220703125,294.6833190917969,289.68902587890625,294.68182373046875,297.0987243652344,285.5604553222656,1.0,0.5853549242019653,1.0,1.0,0.0,1.0,-3.1579630374908447,3.157954931259156,8.016324500204064e-06,2.438432455062866,1.0,1.0,0.0,142.88528442382812,145.0,39071.46875,-0.0,2570.29248046875,1.0,281.5604553222656,284.2940368652344,292.7567443847656,295.2909240722656,293.1499938964844,293.1499938964844,281.25,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701916933059692,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.01025390625,0.0,1784.0576171875,1895.4371337890625,0.0,3124.609130859375,1.0,1.0,0.0,3.0,1.0,0.0
12328140,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40838623046875,0.8400563597679138,0.3415009975433349,0.3099437654018402,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081115722656,0.926551878452301,0.4561392366886139,0.4341458082199096,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081420898437,0.9089909195899964,0.4335709512233734,0.3049983978271484,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082336425781,0.8824504613876343,0.3975947797298431,0.3790400326251983,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40875244140625,0.769861102104187,0.2610953152179718,1.1878373622894287,285.4081115722656,284.95001220703125,294.7566223144531,289.7646179199219,294.7550964355469,297.0886535644531,285.4065246582031,1.0,0.58482426404953,1.0,1.0,0.0,1.0,-3.1412041187286377,3.141196012496948,7.930985702842008e-06,2.42529559135437,1.0,1.0,0.0,145.82862854003906,145.0,40674.05078125,-0.0,2553.380126953125,1.0,281.2670593261719,284.1152038574219,292.83770751953125,295.4799194335937,293.1499938964844,293.1499938964844,281.25,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843598961830139,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.68310546875,0.0,1784.0576171875,1895.4371337890625,0.0,3257.425048828125,1.0,1.0,0.0,3.0,1.0,0.0
12328200,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044189453125,0.8387290239334106,0.3410942852497101,0.3095822334289551,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.404296875,0.9248270988464355,0.4557050168514251,0.4337449073791504,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.9073992967605592,0.4331494569778442,0.3047086894512176,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.8810270428657532,0.3972309529781341,0.3787075579166412,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4045715332031,0.7686263918876648,0.2608332633972168,1.1867400407791138,285.404296875,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0870666503906,285.4036865234375,1.0,0.5847172737121582,1.0,1.0,0.0,1.0,-3.138219356536865,3.138211488723755,7.915820788184647e-06,2.4229495525360107,1.0,1.0,0.0,146.3262176513672,148.0,40745.9609375,-0.0,2550.24072265625,1.0,281.260498046875,284.1112670898437,292.8402709960937,295.4779663085937,293.1499938964844,293.1499938964844,280.95001220703125,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853108882904053,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.052734375,0.0,1784.0576171875,1895.4371337890625,0.0,3266.32958984375,1.0,1.0,0.0,3.0,1.0,0.0
12328260,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.8298734426498413,0.338029682636261,0.3070405721664428,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.9133888483047484,0.4524500072002411,0.4309048652648926,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.243896484375,0.8971970677375793,0.4299698770046234,0.3026613295078277,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439270019531,0.8715237379074097,0.3944900035858154,0.3763442933559418,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.7603946328163147,0.2588601410388946,1.1788872480392456,285.2438659667969,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0754699707031,285.2431030273437,1.0,0.5838849544525146,1.0,1.0,0.0,1.0,-3.117005586624145,3.116997718811035,7.808559530531056e-06,2.4063215255737305,1.0,1.0,0.0,149.7252197265625,151.0,42381.7109375,-0.0,2527.322021484375,1.0,280.96044921875,283.9257507324219,292.9219970703125,295.6614685058594,293.1499938964844,293.1499938964844,280.6499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994566798210144,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.9521484375,0.0,1784.0576171875,1895.4371337890625,0.0,3398.51953125,1.0,1.0,0.0,3.0,1.0,0.0
12328320,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.8298734426498413,0.338029682636261,0.3070405721664428,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.9133888483047484,0.4524500072002411,0.4309048652648926,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.243896484375,0.8971970677375793,0.4299698770046234,0.3026613295078277,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439270019531,0.8715237379074097,0.3944900035858154,0.3763442933559418,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.7603946328163147,0.2588601410388946,1.1788872480392456,285.2438659667969,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0754699707031,285.2431030273437,1.0,0.5838849544525146,1.0,1.0,0.0,1.0,-3.117005586624145,3.116997718811035,7.808559530531056e-06,2.4063215255737305,1.0,1.0,0.0,149.7252197265625,151.0,42381.7109375,-0.0,2527.322021484375,1.0,280.96044921875,283.9257507324219,292.9219970703125,295.6614685058594,293.1499938964844,293.1499938964844,280.6499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994566798210144,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.9521484375,0.0,1784.0576171875,1895.4371337890625,0.0,3398.51953125,1.0,1.0,0.0,3.0,1.0,0.0
12328380,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8213301301002502,0.3348282873630523,0.3043752908706665,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.9029920101165771,0.4490259885787964,0.4279048442840576,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.887483537197113,0.4266256988048553,0.3004989624023437,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8624764084815979,0.3915902078151703,0.3738302290439605,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.7525727152824402,0.2567614912986755,1.1704622507095337,285.079345703125,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0640869140625,285.07843017578125,1.0,0.5828778743743896,1.0,1.0,0.0,1.0,-3.094443798065185,3.0944361686706543,7.695306521782186e-06,2.388645887374878,1.0,1.0,0.0,153.083740234375,154.0,43973.4296875,-0.0,2501.854248046875,1.0,280.66046142578125,283.7372131347656,293.00128173828125,295.8404235839844,293.1499938964844,293.1499938964844,280.3500061035156,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126318097114564,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.2607421875,0.0,1784.0576171875,1895.4371337890625,0.0,3521.01171875,1.0,1.0,0.0,3.0,1.0,0.0
12328440,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8213301301002502,0.3348282873630523,0.3043752908706665,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.9029920101165771,0.4490259885787964,0.4279048442840576,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.887483537197113,0.4266256988048553,0.3004989624023437,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8624764084815979,0.3915902078151703,0.3738302290439605,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.7525727152824402,0.2567614912986755,1.1704622507095337,285.079345703125,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0640869140625,285.07843017578125,1.0,0.5828778743743896,1.0,1.0,0.0,1.0,-3.094443798065185,3.0944361686706543,7.695306521782186e-06,2.388645887374878,1.0,1.0,0.0,153.083740234375,154.0,43973.4296875,-0.0,2501.854248046875,1.0,280.66046142578125,283.7372131347656,293.00128173828125,295.8404235839844,293.1499938964844,293.1499938964844,280.3500061035156,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126318097114564,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.2607421875,0.0,1784.0576171875,1895.4371337890625,0.0,3521.01171875,1.0,1.0,0.0,3.0,1.0,0.0
12328500,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8172171711921692,0.333198606967926,0.3030354976654053,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8983086347579956,0.4472713768482208,0.4263809621334076,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.8828791975975037,0.4249115586280823,0.2994036674499511,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8582226037979126,0.3901013731956482,0.3725488781929016,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.7488948702812195,0.2556810081005096,1.1661388874053955,284.9555969238281,284.95001220703125,294.9719543457031,289.9881896972656,294.9705810546875,297.0586853027344,284.9478454589844,1.0,0.5823250412940979,1.0,1.0,0.0,1.0,-3.0829460620880127,3.082938432693481,7.637901944690384e-06,2.379635095596313,0.9998362064361572,0.9998362064361572,0.0,154.7062530517578,154.0,45221.76171875,-0.0,2488.51708984375,1.0,280.407958984375,283.5890197753906,293.0613098144531,296.0233154296875,293.1499938964844,293.1499938964844,280.3500061035156,26348.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208733439445496,1.0,0.0,0.0,3.418963670730591,3.4189839363098145,7.79977881393279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.79296875,0.0,1784.057861328125,1895.4371337890625,0.0,3597.21630859375,1.0,1.0,0.0,3.0,1.0,0.0
12328560,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8128768801689148,0.3314948976039886,0.301592081785202,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8934670686721802,0.4454371631145477,0.4247502386569977,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8781277537345886,0.4231138527393341,0.2982222437858581,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8538624048233032,0.3885411322116852,0.3711740970611572,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7451272010803223,0.2545447647571563,1.1615058183670044,284.91021728515625,284.95001220703125,295.010009765625,290.0280456542969,295.0086364746094,297.052978515625,284.9091491699219,1.0,0.5817124247550964,1.0,1.0,0.0,1.0,-3.070607900619507,3.070600271224976,7.576581538160099e-06,2.369982481002808,0.99907124042511,0.99907124042511,0.0,156.40867614746094,157.0,45515.51171875,-0.0,2474.087646484375,1.0,280.3603820800781,283.5452575683594,293.07763671875,296.0140075683594,293.1499938964844,293.1499938964844,280.04998779296875,26372.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248902797698976,1.0,0.0,0.0,3.418797016143799,3.418817043304444,7.799017680554243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.119140625,0.0,1784.0703125,1895.4371337890625,0.0,3634.218994140625,1.0,1.0,0.0,3.0,1.0,0.0
12328620,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.8042153120040894,0.328032523393631,0.2986922264099121,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367858886719,0.8842318058013916,0.4416857659816742,0.4214419424533844,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.8691166043281555,0.419435977935791,0.2958287000656128,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73687744140625,0.8456400632858276,0.3853464126586914,0.3683806657791137,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.737999677658081,0.2522144019603729,1.1520370244979858,284.7367553710937,284.95001220703125,295.0826416015625,290.1047668457031,295.08135986328125,297.0421142578125,284.7355041503906,1.0,0.5804004669189453,1.0,1.0,0.0,1.0,-3.0455257892608643,3.045518398284912,7.452673344232608e-06,2.3503544330596924,0.9948110580444336,0.9948110580444336,0.0,159.70932006835938,160.0,46998.5234375,-0.0,2444.19873046875,1.0,280.0605773925781,283.3502502441406,293.1500244140625,296.1807556152344,293.1499938964844,293.1499938964844,279.75,26497.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362618923187256,1.0,0.0,0.0,3.41793155670166,3.417951822280884,7.795070473548549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.880859375,0.0,1784.134521484375,1895.4371337890625,0.0,3738.400634765625,1.0,1.0,0.0,3.0,1.0,0.0
12328680,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.8042153120040894,0.328032523393631,0.2986922264099121,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367858886719,0.8842318058013916,0.4416857659816742,0.4214419424533844,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.8691166043281555,0.419435977935791,0.2958287000656128,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73687744140625,0.8456400632858276,0.3853464126586914,0.3683806657791137,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.737999677658081,0.2522144019603729,1.1520370244979858,284.7367553710937,284.95001220703125,295.0826416015625,290.1047668457031,295.08135986328125,297.0421142578125,284.7355041503906,1.0,0.5804004669189453,1.0,1.0,0.0,1.0,-3.0455257892608643,3.045518398284912,7.452673344232608e-06,2.3503544330596924,0.9948110580444336,0.9948110580444336,0.0,159.70932006835938,160.0,46998.5234375,-0.0,2444.19873046875,1.0,280.0605773925781,283.3502502441406,293.1500244140625,296.1807556152344,293.1499938964844,293.1499938964844,279.75,26497.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362618923187256,1.0,0.0,0.0,3.41793155670166,3.417951822280884,7.795070473548549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.880859375,0.0,1784.134521484375,1895.4371337890625,0.0,3738.400634765625,1.0,1.0,0.0,3.0,1.0,0.0
12328740,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55816650390625,0.7955117225646973,0.3244468867778778,0.2956820726394653,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8753005862236023,0.4377762675285339,0.417985200881958,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.8604567646980286,0.4156003296375274,0.2933253049850464,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580444335937,0.837765097618103,0.382008284330368,0.3654528260231018,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5584716796875,0.7311221361160278,0.2497757077217102,1.1420818567276,284.55792236328125,284.95001220703125,295.1499938964844,290.1767578125,295.1488037109375,297.03155517578125,284.55645751953125,1.0,0.578953206539154,1.0,1.0,0.0,1.0,-3.0192553997039795,3.019248008728028,7.324017133214511e-06,2.329808473587036,0.9881311058998108,0.9881311058998108,0.0,162.98680114746094,163.0,48419.83984375,-0.0,2412.37451171875,1.0,279.7604675292969,283.15118408203125,293.2182006835937,296.34014892578125,293.1499938964844,293.1499938964844,279.45001220703125,26707.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468191862106324,1.0,0.0,0.0,3.4164834022521973,3.416503429412842,7.788465836711111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.16015625,0.0,1784.240966796875,1895.4371337890625,0.0,3834.261962890625,1.0,1.0,0.0,3.0,1.0,0.0
12328800,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55816650390625,0.7955117225646973,0.3244468867778778,0.2956820726394653,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8753005862236023,0.4377762675285339,0.417985200881958,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.8604567646980286,0.4156003296375274,0.2933253049850464,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580444335937,0.837765097618103,0.382008284330368,0.3654528260231018,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5584716796875,0.7311221361160278,0.2497757077217102,1.1420818567276,284.55792236328125,284.95001220703125,295.1499938964844,290.1767578125,295.1488037109375,297.03155517578125,284.55645751953125,1.0,0.578953206539154,1.0,1.0,0.0,1.0,-3.0192553997039795,3.019248008728028,7.324017133214511e-06,2.329808473587036,0.9881311058998108,0.9881311058998108,0.0,162.98680114746094,163.0,48419.83984375,-0.0,2412.37451171875,1.0,279.7604675292969,283.15118408203125,293.2182006835937,296.34014892578125,293.1499938964844,293.1499938964844,279.45001220703125,26707.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468191862106324,1.0,0.0,0.0,3.4164834022521973,3.416503429412842,7.788465836711111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.16015625,0.0,1784.240966796875,1895.4371337890625,0.0,3834.261962890625,1.0,1.0,0.0,3.0,1.0,0.0
12328860,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3740234375,0.7869833111763,0.3207387626171112,0.29256272315979,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3737487792969,0.8666719794273376,0.4337087571620941,0.4143805801868438,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.373779296875,0.8521317839622498,0.4116082191467285,0.2907135486602783,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3738708496094,0.8301616311073303,0.3785262107849121,0.3623904287815094,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3743591308594,0.7243858575820923,0.2472309470176696,1.1316534280776978,284.37371826171875,284.95001220703125,295.21124267578125,290.24334716796875,295.2101745605469,297.0212707519531,284.3720703125,1.0,0.5773791074752808,1.0,1.0,0.0,1.0,-2.9918155670166016,2.9918084144592285,7.190862561401445e-06,2.308361768722534,0.9789604544639589,0.9789604544639589,0.0,166.24681091308594,166.0,49771.6875,-0.0,2378.75439453125,1.0,279.46051025390625,282.9482116699219,293.2811584472656,296.4906616210937,293.1499938964844,293.1499938964844,279.1499938964844,27016.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566143751144408,1.0,0.0,0.0,3.4143500328063965,3.41437029838562,7.778742201480782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.41796875,0.0,1784.3956298828125,1895.4371337890625,0.0,3922.349365234375,1.0,1.0,0.0,3.0,1.0,0.0
12328920,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3740234375,0.7869833111763,0.3207387626171112,0.29256272315979,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3737487792969,0.8666719794273376,0.4337087571620941,0.4143805801868438,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.373779296875,0.8521317839622498,0.4116082191467285,0.2907135486602783,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3738708496094,0.8301616311073303,0.3785262107849121,0.3623904287815094,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3743591308594,0.7243858575820923,0.2472309470176696,1.1316534280776978,284.37371826171875,284.95001220703125,295.21124267578125,290.24334716796875,295.2101745605469,297.0212707519531,284.3720703125,1.0,0.5773791074752808,1.0,1.0,0.0,1.0,-2.9918155670166016,2.9918084144592285,7.190862561401445e-06,2.308361768722534,0.9789604544639589,0.9789604544639589,0.0,166.24681091308594,166.0,49771.6875,-0.0,2378.75439453125,1.0,279.46051025390625,282.9482116699219,293.2811584472656,296.4906616210937,293.1499938964844,293.1499938964844,279.1499938964844,27016.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566143751144408,1.0,0.0,0.0,3.4143500328063965,3.41437029838562,7.778742201480782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.41796875,0.0,1784.3956298828125,1895.4371337890625,0.0,3922.349365234375,1.0,1.0,0.0,3.0,1.0,0.0
