time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328980,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18414306640625,0.7786517143249512,0.3169112205505371,0.2893366813659668,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1838073730469,0.8583450317382812,0.429485023021698,0.410629540681839,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1838684082031,0.8441187143325806,0.4074621796607971,0.2879950702190399,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1839599609375,0.8227312564849854,0.3749016225337982,0.3591943979263305,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1845397949219,0.7176445722579956,0.2445829957723617,1.120763897895813,284.1838073730469,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,297.01123046875,284.181884765625,1.0,0.575685441493988,1.0,1.0,0.0,1.0,-2.963229179382324,2.963222026824951,7.0534761107410304e-06,2.2860329151153564,0.9672194123268129,0.9672194123268129,0.0,169.49166870117188,154.0,51048.03515625,-0.0,2343.46630859375,1.0,279.1605529785156,282.7409973144531,293.3382568359375,296.6312255859375,293.1499938964844,293.1499938964844,278.8500061035156,27446.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657065868377686,1.0,0.0,0.0,3.4113781452178955,3.411398410797119,7.765207215015835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.474609375,0.0,1784.6065673828125,1895.4371337890625,0.0,4003.28857421875,1.0,1.0,0.0,3.0,1.0,0.0
12329040,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18414306640625,0.7786517143249512,0.3169112205505371,0.2893366813659668,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1838073730469,0.8583450317382812,0.429485023021698,0.410629540681839,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1838684082031,0.8441187143325806,0.4074621796607971,0.2879950702190399,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1839599609375,0.8227312564849854,0.3749016225337982,0.3591943979263305,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1845397949219,0.7176445722579956,0.2445829957723617,1.120763897895813,284.1838073730469,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,297.01123046875,284.181884765625,1.0,0.575685441493988,1.0,1.0,0.0,1.0,-2.963229179382324,2.963222026824951,7.0534761107410304e-06,2.2860329151153564,0.9672194123268129,0.9672194123268129,0.0,169.49166870117188,154.0,51048.03515625,-0.0,2343.46630859375,1.0,279.1605529785156,282.7409973144531,293.3382568359375,296.6312255859375,293.1499938964844,293.1499938964844,278.8500061035156,27446.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657065868377686,1.0,0.0,0.0,3.4113781452178955,3.411398410797119,7.765207215015835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.474609375,0.0,1784.6065673828125,1895.4371337890625,0.0,4003.28857421875,1.0,1.0,0.0,3.0,1.0,0.0
12329100,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.04754638671875,0.7774342894554138,0.3149788379669189,0.2876301407814026,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0458679199219,0.8573467135429382,0.4273368120193481,0.4086372852325439,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0461120605469,0.8431268334388733,0.40535569190979,0.2865533530712127,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0465393066406,0.8218411803245544,0.3730562627315521,0.3574799597263336,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.04949951171875,0.7167152166366577,0.2432370781898498,1.1147829294204712,284.0457763671875,284.95001220703125,295.28985595703125,290.3314208984375,295.2889709472656,297.00653076171875,284.0362854003906,1.0,0.5729212164878845,1.0,1.0,0.0,1.0,-2.9478023052215576,2.947795391082764,6.979968020459637e-06,2.274019241333008,0.959864377975464,0.959864377975464,0.0,168.58956909179688,154.0,52098.796875,-0.0,2311.2978515625,1.0,278.9082336425781,282.58184814453125,293.3840026855469,296.7938537597656,293.1499938964844,293.1499938964844,278.8500061035156,27720.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971854031085968,1.0,0.0,0.0,3.4094901084899902,3.409510374069214,7.756614195386646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.5927734375,0.0,1784.738037109375,1895.4371337890625,0.0,4057.52099609375,1.0,1.0,0.0,3.0,1.0,0.0
12329160,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98614501953125,0.7775663733482361,0.3129891455173492,0.2857834696769714,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.8578192591667175,0.4251189529895782,0.4064936339855194,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9858093261719,0.8435251712799072,0.4031795859336853,0.2849953174591064,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859313964844,0.8222882151603699,0.3711489140987396,0.3556264340877533,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866027832031,0.7169694900512695,0.2418496161699295,1.1082929372787476,283.9857482910156,284.95001220703125,295.31207275390625,290.3572692871094,295.311279296875,297.0016174316406,283.9834289550781,1.0,0.5694112181663513,1.0,1.0,0.0,1.0,-2.931104898452759,2.931097984313965,6.900817879795795e-06,2.261006593704224,0.9527878761291504,0.9527878761291504,0.0,166.40025329589844,142.0,52217.13671875,-0.0,2270.744873046875,1.0,278.8605651855469,282.5277099609375,293.3885192871094,296.7597351074219,293.1499938964844,293.1499938964844,278.54998779296875,28031.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741218090057372,1.0,0.0,0.0,3.4073376655578613,3.407358169555664,7.746824053356249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.66943359375,0.0,1784.8853759765625,1895.4371337890625,0.0,4077.4208984375,1.0,1.0,0.0,3.0,1.0,0.0
12329220,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7802429199219,0.780962347984314,0.3090128898620605,0.2820362746715545,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.77978515625,0.8621043562889099,0.4206407070159912,0.4020995199680328,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.77984619140625,0.847503125667572,0.3987935185432434,0.2818107903003692,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.77996826171875,0.8261920809745789,0.3672997653484344,0.3518148958683014,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.78076171875,0.7201306819915771,0.2390699684619903,1.0948829650878906,283.77978515625,284.95001220703125,295.3500061035156,290.4031677246094,295.349365234375,296.99273681640625,283.77716064453125,1.0,0.5607732534408569,1.0,1.0,0.0,1.0,-2.89679217338562,2.8967854976654053,6.739564923918806e-06,2.234257936477661,0.935555338859558,0.935555338859558,0.0,159.50711059570312,130.0,53281.4921875,0.0,2176.86181640625,1.0,278.5606384277344,282.30877685546875,293.4310302734375,296.87420654296875,293.1499938964844,293.1499938964844,278.25,28816.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981819987297058,1.0,0.0,0.0,3.4018940925598145,3.401914596557617,7.722090913375723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.0107421875,0.0,1785.24609375,1895.4371337890625,0.0,4144.5234375,1.0,1.0,0.0,3.0,1.0,0.0
12329280,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7802429199219,0.780962347984314,0.3090128898620605,0.2820362746715545,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.77978515625,0.8621043562889099,0.4206407070159912,0.4020995199680328,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.77984619140625,0.847503125667572,0.3987935185432434,0.2818107903003692,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.77996826171875,0.8261920809745789,0.3672997653484344,0.3518148958683014,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.78076171875,0.7201306819915771,0.2390699684619903,1.0948829650878906,283.77978515625,284.95001220703125,295.3500061035156,290.4031677246094,295.349365234375,296.99273681640625,283.77716064453125,1.0,0.5607732534408569,1.0,1.0,0.0,1.0,-2.89679217338562,2.8967854976654053,6.739564923918806e-06,2.234257936477661,0.935555338859558,0.935555338859558,0.0,159.50711059570312,130.0,53281.4921875,0.0,2176.86181640625,1.0,278.5606384277344,282.30877685546875,293.4310302734375,296.87420654296875,293.1499938964844,293.1499938964844,278.25,28816.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981819987297058,1.0,0.0,0.0,3.4018940925598145,3.401914596557617,7.722090913375723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.0107421875,0.0,1785.24609375,1895.4371337890625,0.0,4144.5234375,1.0,1.0,0.0,3.0,1.0,0.0
12329340,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.56744384765625,0.7873328328132629,0.304981917142868,0.2781664431095123,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.56695556640625,0.8696438670158386,0.4160547852516174,0.3975253999233246,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5670166015625,0.8545779585838318,0.394307404756546,0.2784987390041351,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.567138671875,0.8329474925994873,0.363358199596405,0.3478378057479858,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5680236816406,0.7257083654403687,0.2362497895956039,1.0809186697006226,283.5669250488281,284.95001220703125,295.37847900390625,290.440673828125,295.3780212402344,296.9845886230469,283.56402587890625,1.0,0.5506755113601685,1.0,1.0,0.0,1.0,-2.861097812652588,2.861091375350952,6.5738659031922e-06,2.2064428329467773,0.9154393076896667,0.9154393076896667,0.0,150.59786987304688,118.0,54242.5234375,0.0,2072.828369140625,1.0,278.2606811523437,282.0848693847656,293.46551513671875,296.9745483398437,293.1499938964844,293.1499938964844,278.1499938964844,29870.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888759851455688,1.0,0.0,0.0,3.394580364227295,3.3946011066436768,7.68892334690463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.818359375,0.0,1785.7042236328125,1895.4371337890625,0.0,4205.38720703125,1.0,1.0,0.0,3.0,1.0,0.0
12329400,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.56744384765625,0.7873328328132629,0.304981917142868,0.2781664431095123,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.56695556640625,0.8696438670158386,0.4160547852516174,0.3975253999233246,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5670166015625,0.8545779585838318,0.394307404756546,0.2784987390041351,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.567138671875,0.8329474925994873,0.363358199596405,0.3478378057479858,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5680236816406,0.7257083654403687,0.2362497895956039,1.0809186697006226,283.5669250488281,284.95001220703125,295.37847900390625,290.440673828125,295.3780212402344,296.9845886230469,283.56402587890625,1.0,0.5506755113601685,1.0,1.0,0.0,1.0,-2.861097812652588,2.861091375350952,6.5738659031922e-06,2.2064428329467773,0.9154393076896667,0.9154393076896667,0.0,150.59786987304688,118.0,54242.5234375,0.0,2072.828369140625,1.0,278.2606811523437,282.0848693847656,293.46551513671875,296.9745483398437,293.1499938964844,293.1499938964844,278.1499938964844,29870.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888759851455688,1.0,0.0,0.0,3.394580364227295,3.3946011066436768,7.68892334690463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.818359375,0.0,1785.7042236328125,1895.4371337890625,0.0,4205.38720703125,1.0,1.0,0.0,3.0,1.0,0.0
12329460,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4716186523437,0.7970108985900879,0.3014019429683685,0.2744866013526916,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4713439941406,0.8807978630065918,0.411841481924057,0.3930824697017669,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.47137451171875,0.865164577960968,0.3902353942394256,0.2753057479858398,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.471435546875,0.842876672744751,0.35975182056427,0.3439735472202301,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.471923828125,0.7338783144950867,0.233694925904274,1.0673590898513794,283.4713134765625,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,296.97998046875,283.4695739746094,1.0,0.5397533178329468,1.0,1.0,0.0,1.0,-2.8265511989593506,2.826544761657715,6.415350071620196e-06,2.1794724464416504,0.8949721455574036,0.8949721455574036,0.0,140.28170776367188,106.0,54358.0546875,0.0,1966.2193603515625,1.0,278.1538391113281,281.99346923828125,293.469970703125,296.96661376953125,293.1499938964844,293.1499938964844,278.45001220703125,31130.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892595410346984,1.0,0.0,0.0,3.385813474655152,3.385833978652954,7.649258577657747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.6728515625,0.0,1786.2132568359375,1895.4371337890625,0.0,4208.6767578125,1.0,1.0,0.0,3.0,1.0,0.0
12329520,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4716186523437,0.7970108985900879,0.3014019429683685,0.2744866013526916,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4713439941406,0.8807978630065918,0.411841481924057,0.3930824697017669,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.47137451171875,0.865164577960968,0.3902353942394256,0.2753057479858398,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.471435546875,0.842876672744751,0.35975182056427,0.3439735472202301,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.471923828125,0.7338783144950867,0.233694925904274,1.0673590898513794,283.4713134765625,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,296.97998046875,283.4695739746094,1.0,0.5397533178329468,1.0,1.0,0.0,1.0,-2.8265511989593506,2.826544761657715,6.415350071620196e-06,2.1794724464416504,0.8949721455574036,0.8949721455574036,0.0,140.28170776367188,106.0,54358.0546875,0.0,1966.2193603515625,1.0,278.1538391113281,281.99346923828125,293.469970703125,296.96661376953125,293.1499938964844,293.1499938964844,278.45001220703125,31130.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892595410346984,1.0,0.0,0.0,3.385813474655152,3.385833978652954,7.649258577657747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.6728515625,0.0,1786.2132568359375,1895.4371337890625,0.0,4208.6767578125,1.0,1.0,0.0,3.0,1.0,0.0
12329580,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.63067626953125,0.812303900718689,0.2992534041404724,0.2717729806900024,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.63092041015625,0.8982356786727905,0.4089844226837158,0.3895785510540008,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6308898925781,0.8820301294326782,0.3875967562198639,0.2728551030158996,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6308288574219,0.8586175441741943,0.3573717176914215,0.3409507870674133,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.63037109375,0.7468931674957275,0.2320911139249801,1.056816577911377,283.63092041015625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,296.9852600097656,283.632080078125,1.0,0.5287394523620605,1.0,1.0,0.0,1.0,-2.799816846847534,2.799810647964477,6.2937629081716295e-06,2.1584880352020264,0.8786419034004211,0.8786419034004211,0.0,128.414306640625,94.0,52952.6796875,0.0,1866.821044921875,1.0,278.4396057128906,282.183349609375,293.4411926269531,296.7977294921875,293.1499938964844,293.1499938964844,278.75,32315.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767573475837708,1.0,0.0,0.0,3.377540349960327,3.377561092376709,7.61192325171578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.01806640625,0.0,1786.65380859375,1895.4371337890625,0.0,4100.4736328125,1.0,1.0,0.0,3.0,1.0,0.0
12329640,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.63067626953125,0.812303900718689,0.2992534041404724,0.2717729806900024,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.63092041015625,0.8982356786727905,0.4089844226837158,0.3895785510540008,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6308898925781,0.8820301294326782,0.3875967562198639,0.2728551030158996,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6308288574219,0.8586175441741943,0.3573717176914215,0.3409507870674133,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.63037109375,0.7468931674957275,0.2320911139249801,1.056816577911377,283.63092041015625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,296.9852600097656,283.632080078125,1.0,0.5287394523620605,1.0,1.0,0.0,1.0,-2.799816846847534,2.799810647964477,6.2937629081716295e-06,2.1584880352020264,0.8786419034004211,0.8786419034004211,0.0,128.414306640625,94.0,52952.6796875,0.0,1866.821044921875,1.0,278.4396057128906,282.183349609375,293.4411926269531,296.7977294921875,293.1499938964844,293.1499938964844,278.75,32315.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767573475837708,1.0,0.0,0.0,3.377540349960327,3.377561092376709,7.61192325171578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.01806640625,0.0,1786.65380859375,1895.4371337890625,0.0,4100.4736328125,1.0,1.0,0.0,3.0,1.0,0.0
12329700,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7597961425781,0.8220328688621521,0.2986360490322113,0.270856112241745,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7615661621094,0.91022926568985,0.4080304205417633,0.3882923424243927,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.76129150390625,0.8935003876686096,0.3867537379264831,0.2719811201095581,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608642578125,0.8694507479667664,0.3566211462020874,0.3398663103580475,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577819824219,0.7559606432914734,0.2316656559705734,1.053214192390442,283.7616271972656,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,296.99139404296875,283.77105712890625,1.0,0.5234085321426392,1.0,1.0,0.0,1.0,-2.7904813289642334,2.7904751300811768,6.25156962996698e-06,2.151156425476074,0.8719688057899475,0.8719688057899475,0.0,122.03184509277344,94.0,51827.92578125,0.0,1821.8804931640625,1.0,278.6907653808594,282.3411560058594,293.4228210449219,296.65234375,293.1499938964844,293.1499938964844,278.75,32875.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968518853187561,1.0,0.0,0.0,3.3736250400543213,3.373645782470703,7.59428530727746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.64794921875,0.0,1786.8489990234375,1895.4371337890625,0.0,4028.149658203125,1.0,1.0,0.0,3.0,1.0,0.0
12329760,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8149108886719,0.8335055708885193,0.2982566654682159,0.2702105641365051,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.81524658203125,0.9258384704589844,0.4073352515697479,0.3873031139373779,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.815185546875,0.9074084162712096,0.386163979768753,0.2713282108306885,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.81512451171875,0.8826668858528137,0.3561134934425354,0.3390556871891022,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8145751953125,0.7671643495559692,0.2314597517251968,1.050711154937744,283.81524658203125,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,296.9994812011719,283.8168029785156,1.0,0.5182486176490784,1.0,1.0,0.0,1.0,-2.783745288848877,2.7837390899658203,6.221187049959553e-06,2.1458535194396973,0.8649900555610657,0.8649900555610657,0.0,115.4439926147461,82.0,51585.08984375,0.0,1780.22314453125,1.0,278.739013671875,282.3938293457031,293.44635009765625,296.7070617675781,293.1499938964844,293.1499938964844,279.04998779296875,33420.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644026160240172,1.0,0.0,0.0,3.3698065280914307,3.369827508926392,7.577103815492592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.6708984375,0.0,1787.031005859375,1895.4371337890625,0.0,3991.732666015625,1.0,1.0,0.0,3.0,1.0,0.0
12329820,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023498535156,0.8627466559410095,0.2978415191173553,0.2692491114139557,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.002685546875,0.9635051488876344,0.4063563644886017,0.3857423663139343,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00262451171875,0.9454517364501952,0.3853687047958374,0.2703081965446472,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0025634765625,0.9167117476463318,0.355492502450943,0.3378365933895111,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019836425781,0.7959253191947937,0.2314402312040329,1.0476216077804563,284.002685546875,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0180358886719,284.0042724609375,1.0,0.5083503723144531,1.0,1.0,0.0,1.0,-2.7743051052093506,2.774298906326294,6.178759576869197e-06,2.1384353637695312,0.8538631200790405,0.8538631200790405,0.0,102.27538299560548,70.0,50242.08984375,0.0,1703.55224609375,1.0,279.0389709472656,282.6058349609375,293.4495544433594,296.627197265625,293.1499938964844,293.1499938964844,279.3500061035156,34411.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536826610565186,1.0,0.0,0.0,3.362856149673462,3.362877130508423,7.54587972551235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.85498046875,0.0,1787.3414306640625,1895.4371337890625,0.0,3896.0771484375,1.0,1.0,0.0,3.0,1.0,0.0
12329880,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023498535156,0.8627466559410095,0.2978415191173553,0.2692491114139557,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.002685546875,0.9635051488876344,0.4063563644886017,0.3857423663139343,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00262451171875,0.9454517364501952,0.3853687047958374,0.2703081965446472,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0025634765625,0.9167117476463318,0.355492502450943,0.3378365933895111,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019836425781,0.7959253191947937,0.2314402312040329,1.0476216077804563,284.002685546875,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0180358886719,284.0042724609375,1.0,0.5083503723144531,1.0,1.0,0.0,1.0,-2.7743051052093506,2.774298906326294,6.178759576869197e-06,2.1384353637695312,0.8538631200790405,0.8538631200790405,0.0,102.27538299560548,70.0,50242.08984375,0.0,1703.55224609375,1.0,279.0389709472656,282.6058349609375,293.4495544433594,296.627197265625,293.1499938964844,293.1499938964844,279.3500061035156,34411.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536826610565186,1.0,0.0,0.0,3.362856149673462,3.362877130508423,7.54587972551235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.85498046875,0.0,1787.3414306640625,1895.4371337890625,0.0,3896.0771484375,1.0,1.0,0.0,3.0,1.0,0.0
12329940,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1880798339844,0.9036703109741212,0.2977719902992248,0.2686527967453003,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1883544921875,0.9990000128746032,0.4058115482330322,0.382172554731369,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1883239746094,0.9884684681892396,0.3849601745605469,0.2696026861667633,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1882629394531,0.9646844267845154,0.3552639186382293,0.3370493352413177,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.187744140625,0.8322561979293823,0.2318099737167358,1.0465621948242188,284.1883544921875,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0381164550781,284.1895446777344,1.0,0.4988788962364197,1.0,1.0,0.0,1.0,-2.7672924995422363,2.767286539077759,6.147887233964866e-06,2.133180618286133,0.8452025651931763,0.8452025651931763,0.0,89.55648803710938,88.0,48875.84765625,0.0,1632.445556640625,1.0,279.3388977050781,282.81549072265625,293.43914794921875,296.53619384765625,293.1499938964844,293.1499938964844,279.6499938964844,35246.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944012463092804,1.0,0.0,0.0,3.3569893836975098,3.3570103645324707,7.519573728131945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.0927734375,0.0,1787.5826416015625,1895.4371337890625,0.0,3808.865234375,1.0,1.0,0.0,3.0,1.0,0.0
12330000,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1880798339844,0.9036703109741212,0.2977719902992248,0.2686527967453003,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1883544921875,0.9990000128746032,0.4058115482330322,0.382172554731369,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1883239746094,0.9884684681892396,0.3849601745605469,0.2696026861667633,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1882629394531,0.9646844267845154,0.3552639186382293,0.3370493352413177,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.187744140625,0.8322561979293823,0.2318099737167358,1.0465621948242188,284.1883544921875,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0381164550781,284.1895446777344,1.0,0.4988788962364197,1.0,1.0,0.0,1.0,-2.7672924995422363,2.767286539077759,6.147887233964866e-06,2.133180618286133,0.8452025651931763,0.8452025651931763,0.0,89.55648803710938,88.0,48875.84765625,0.0,1632.445556640625,1.0,279.3388977050781,282.81549072265625,293.43914794921875,296.53619384765625,293.1499938964844,293.1499938964844,279.6499938964844,35246.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944012463092804,1.0,0.0,0.0,3.3569893836975098,3.3570103645324707,7.519573728131945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.0927734375,0.0,1787.5826416015625,1895.4371337890625,0.0,3808.865234375,1.0,1.0,0.0,3.0,1.0,0.0
12330060,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3660888671875,0.906228244304657,0.2976888716220855,0.2685817182064056,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3664245605469,0.9990000128746032,0.4064278602600097,0.3790663778781891,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.36639404296875,0.990400731563568,0.3845802247524261,0.2693335115909576,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3663024902344,0.967182755470276,0.3550706207752228,0.3368597626686096,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.36572265625,0.834854006767273,0.2322227954864502,1.0483675003051758,284.366455078125,284.95001220703125,295.3074951171875,290.4504699707031,295.3084411621094,297.0561828613281,284.3683776855469,1.0,0.4987628757953644,1.0,1.0,0.0,1.0,-2.764012336730957,2.7640063762664795,6.132455382612534e-06,2.130248546600342,0.8388301730155945,0.8388301730155945,0.0,88.776611328125,106.0,47482.59375,-0.0,1624.5960693359375,1.0,279.6387634277344,283.01971435546875,293.413330078125,296.42547607421875,293.1499938964844,293.1499938964844,279.95001220703125,35902.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343929886817932,1.0,0.0,0.0,3.352363348007202,3.352384567260742,7.498864533772576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.3388671875,0.0,1787.7593994140625,1895.4371337890625,0.0,3721.3408203125,1.0,1.0,0.0,3.0,1.0,0.0
12330120,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3660888671875,0.906228244304657,0.2976888716220855,0.2685817182064056,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3664245605469,0.9990000128746032,0.4064278602600097,0.3790663778781891,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.36639404296875,0.990400731563568,0.3845802247524261,0.2693335115909576,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3663024902344,0.967182755470276,0.3550706207752228,0.3368597626686096,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.36572265625,0.834854006767273,0.2322227954864502,1.0483675003051758,284.366455078125,284.95001220703125,295.3074951171875,290.4504699707031,295.3084411621094,297.0561828613281,284.3683776855469,1.0,0.4987628757953644,1.0,1.0,0.0,1.0,-2.764012336730957,2.7640063762664795,6.132455382612534e-06,2.130248546600342,0.8388301730155945,0.8388301730155945,0.0,88.776611328125,106.0,47482.59375,-0.0,1624.5960693359375,1.0,279.6387634277344,283.01971435546875,293.413330078125,296.42547607421875,293.1499938964844,293.1499938964844,279.95001220703125,35902.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343929886817932,1.0,0.0,0.0,3.352363348007202,3.352384567260742,7.498864533772576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.3388671875,0.0,1787.7593994140625,1895.4371337890625,0.0,3721.3408203125,1.0,1.0,0.0,3.0,1.0,0.0
12330180,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599975585937,0.8849261999130249,0.2975764870643616,0.2686974108219147,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603332519531,0.9861314296722412,0.4055125117301941,0.3847430944442749,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602722167969,0.9701821208000184,0.3842040598392486,0.2692350149154663,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601806640625,0.9434894919395448,0.3548541963100433,0.3368842303752899,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55963134765625,0.8175978660583496,0.2325449734926223,1.0510025024414062,284.5603332519531,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.07110595703125,284.56256103515625,1.0,0.504539430141449,1.0,1.0,0.0,1.0,-2.7744526863098145,2.774446487426758,6.180704076541588e-06,2.139146566390991,0.8351905941963196,0.8351905941963196,0.0,94.92697143554688,124.0,46191.65625,-0.0,1668.7818603515625,1.0,279.9387512207031,283.2347412109375,293.3801574707031,296.31365966796875,293.1499938964844,293.1499938964844,280.25,36212.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249483942985536,1.0,0.0,0.0,3.345123767852783,3.3451449871063232,7.466510396625381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.611328125,0.0,1780.8455810546875,1895.4371337890625,0.0,3634.75341796875,0.998534381389618,1.0,0.0,3.0,1.0,0.0
12330240,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599975585937,0.8849261999130249,0.2975764870643616,0.2686974108219147,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603332519531,0.9861314296722412,0.4055125117301941,0.3847430944442749,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602722167969,0.9701821208000184,0.3842040598392486,0.2692350149154663,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601806640625,0.9434894919395448,0.3548541963100433,0.3368842303752899,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55963134765625,0.8175978660583496,0.2325449734926223,1.0510025024414062,284.5603332519531,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.07110595703125,284.56256103515625,1.0,0.504539430141449,1.0,1.0,0.0,1.0,-2.7744526863098145,2.774446487426758,6.180704076541588e-06,2.139146566390991,0.8351905941963196,0.8351905941963196,0.0,94.92697143554688,124.0,46191.65625,-0.0,1668.7818603515625,1.0,279.9387512207031,283.2347412109375,293.3801574707031,296.31365966796875,293.1499938964844,293.1499938964844,280.25,36212.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249483942985536,1.0,0.0,0.0,3.345123767852783,3.3451449871063232,7.466510396625381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.611328125,0.0,1780.8455810546875,1895.4371337890625,0.0,3634.75341796875,0.998534381389618,1.0,0.0,3.0,1.0,0.0
12330300,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889953613281,0.8674920201301575,0.2974694967269897,0.268803983926773,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907653808594,0.9682677984237672,0.4050122201442718,0.3844188153743744,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905212402344,0.9504379630088806,0.3839756548404693,0.2692314386367798,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900939941406,0.9222226738929749,0.3547023236751556,0.3369572162628174,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.8021664619445801,0.2326338142156601,1.0524932146072388,284.6908569335937,284.95001220703125,295.2288513183594,290.39556884765625,295.2300109863281,297.0770568847656,284.7003479003906,1.0,0.5085121989250183,1.0,1.0,0.0,1.0,-2.775672674179077,2.7756664752960205,6.184876383485971e-06,2.139500379562378,0.8347138166427612,0.8347138166427612,0.0,100.49053955078124,124.0,45040.17578125,-0.0,1697.1593017578125,1.0,280.18963623046875,283.3905639648437,293.3388061523437,296.1576538085937,293.1499938964844,293.1499938964844,280.25,36236.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182704091072084,1.0,0.0,0.0,3.340515613555908,3.340536832809448,7.445954111062747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.34130859375,0.0,1774.735107421875,1895.4371337890625,0.0,3573.18798828125,0.9974345564842224,1.0,0.0,3.0,1.0,0.0
12330360,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8510729074478149,0.2974022924900055,0.2689941227436065,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.9483280181884766,0.4046387672424316,0.3842868208885193,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.9294447898864746,0.3837916851043701,0.2692964971065521,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432861328125,0.9024409651756288,0.3545851409435272,0.3371050953865051,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427978515625,0.7865707874298096,0.2327332943677902,1.0541712045669556,284.743408203125,284.95001220703125,295.1988830566406,290.37335205078125,295.2001342773437,297.08282470703125,284.7448425292969,1.0,0.5130566954612732,1.0,1.0,0.0,1.0,-2.7780144214630127,2.778008222579956,6.1954201555636246e-06,2.141353368759156,0.833911657333374,0.833911657333374,0.0,106.7828369140625,142.0,44767.3671875,-0.0,1730.466796875,1.0,280.23876953125,283.4412841796875,293.3365783691406,296.1861572265625,293.1499938964844,293.1499938964844,280.54998779296875,36228.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153514504432678,1.0,0.0,0.0,3.3371365070343018,3.337157726287842,7.430896857840708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.15087890625,0.0,1770.00244140625,1895.4371337890625,0.0,3546.198486328125,0.996521294116974,1.0,0.0,3.0,1.0,0.0
12330420,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8215515613555908,0.2972172498703003,0.2693652212619781,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9079099893569946,0.4039892256259918,0.3841999173164367,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8917282223701477,0.3833860754966736,0.2694291770458221,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8683996200561523,0.3543093800544739,0.3374099433422088,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.7578610777854919,0.2328644096851349,1.0574872493743896,284.919921875,284.95001220703125,295.1337890625,290.323486328125,295.1351623535156,297.092529296875,284.9210510253906,1.0,0.5232588052749634,1.0,1.0,0.0,1.0,-2.782866716384888,2.782860279083252,6.217363079485949e-06,2.14522385597229,0.8349425792694092,0.8349425792694092,0.0,121.23534393310548,160.0,43337.34765625,-0.0,1806.3707275390625,1.0,280.5386047363281,283.6418151855469,293.2843322753906,296.0478820800781,293.1499938964844,293.1499938964844,280.8500061035156,36077.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051990509033204,1.0,0.0,0.0,3.3342490196228027,3.3342702388763428,7.41804399240209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.7724609375,0.0,1764.53564453125,1895.4371337890625,0.0,3451.996826171875,0.9955979585647584,1.0,0.0,3.0,1.0,0.0
12330480,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8215515613555908,0.2972172498703003,0.2693652212619781,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9079099893569946,0.4039892256259918,0.3841999173164367,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8917282223701477,0.3833860754966736,0.2694291770458221,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8683996200561523,0.3543093800544739,0.3374099433422088,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.7578610777854919,0.2328644096851349,1.0574872493743896,284.919921875,284.95001220703125,295.1337890625,290.323486328125,295.1351623535156,297.092529296875,284.9210510253906,1.0,0.5232588052749634,1.0,1.0,0.0,1.0,-2.782866716384888,2.782860279083252,6.217363079485949e-06,2.14522385597229,0.8349425792694092,0.8349425792694092,0.0,121.23534393310548,160.0,43337.34765625,-0.0,1806.3707275390625,1.0,280.5386047363281,283.6418151855469,293.2843322753906,296.0478820800781,293.1499938964844,293.1499938964844,280.8500061035156,36077.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051990509033204,1.0,0.0,0.0,3.3342490196228027,3.3342702388763428,7.41804399240209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.7724609375,0.0,1764.53564453125,1895.4371337890625,0.0,3451.996826171875,0.9955979585647584,1.0,0.0,3.0,1.0,0.0
12330540,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.7947368025779724,0.2970283627510071,0.2697907388210296,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.8767045736312866,0.403430163860321,0.384283035993576,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8617390990257263,0.3829908072948456,0.2696145176887512,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.8404141068458557,0.3540314137935638,0.3377740085124969,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.7345273494720459,0.2329548597335815,1.060901761054993,285.0884704589844,284.95001220703125,295.06207275390625,290.2667541503906,295.0635986328125,297.1006164550781,285.0892639160156,1.0,0.5343779921531677,1.0,1.0,0.0,1.0,-2.7882416248321533,2.7882354259490967,6.241750725166639e-06,2.1495277881622314,0.8381686806678772,0.8381686806678772,0.0,137.29037475585938,163.0,41900.109375,-0.0,1890.9752197265625,1.0,280.838623046875,283.8348999023437,293.225341796875,295.9022521972656,293.1499938964844,293.1499938964844,281.1499938964844,35838.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945484757423401,1.0,0.0,0.0,3.3392438888549805,3.3392651081085205,7.440285116899759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.99560546875,0.0,1769.006103515625,1895.4371337890625,0.0,3352.717041015625,0.9965903162956238,1.0,0.0,3.0,1.0,0.0
12330600,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.7947368025779724,0.2970283627510071,0.2697907388210296,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.8767045736312866,0.403430163860321,0.384283035993576,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8617390990257263,0.3829908072948456,0.2696145176887512,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.8404141068458557,0.3540314137935638,0.3377740085124969,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.7345273494720459,0.2329548597335815,1.060901761054993,285.0884704589844,284.95001220703125,295.06207275390625,290.2667541503906,295.0635986328125,297.1006164550781,285.0892639160156,1.0,0.5343779921531677,1.0,1.0,0.0,1.0,-2.7882416248321533,2.7882354259490967,6.241750725166639e-06,2.1495277881622314,0.8381686806678772,0.8381686806678772,0.0,137.29037475585938,163.0,41900.109375,-0.0,1890.9752197265625,1.0,280.838623046875,283.8348999023437,293.225341796875,295.9022521972656,293.1499938964844,293.1499938964844,281.1499938964844,35838.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945484757423401,1.0,0.0,0.0,3.3392438888549805,3.3392651081085205,7.440285116899759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.99560546875,0.0,1769.006103515625,1895.4371337890625,0.0,3352.717041015625,0.9965903162956238,1.0,0.0,3.0,1.0,0.0
12330660,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24688720703125,0.7790979146957397,0.2968544065952301,0.2700312733650207,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8595451712608337,0.402920514345169,0.38421630859375,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8454532027244568,0.3826162815093994,0.2696623206138611,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8252293467521667,0.3537610173225403,0.3379398584365845,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7217501401901245,0.2330226898193359,1.0632301568984983,285.2470092773437,284.95001220703125,294.9843139648437,290.20367431640625,294.9859313964844,297.1074523925781,285.247314453125,1.0,0.5413910746574402,1.0,1.0,0.0,1.0,-2.791508913040161,2.7915024757385254,6.256845608731965e-06,2.1522581577301025,0.8434447646141052,0.8434447646141052,0.0,148.18133544921875,151.0,40436.78515625,-0.0,1947.9456787109373,1.0,281.1387023925781,284.0189208984375,293.1600341796875,295.7494506835937,293.1499938964844,293.1499938964844,281.45001220703125,35561.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834176659584045,1.0,0.0,0.0,3.353252649307251,3.353273868560791,7.502843004658644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.302734375,0.0,1785.5635986328125,1895.4371337890625,0.0,3248.600341796875,0.999868094921112,1.0,0.0,3.0,1.0,0.0
12330720,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24688720703125,0.7790979146957397,0.2968544065952301,0.2700312733650207,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8595451712608337,0.402920514345169,0.38421630859375,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8454532027244568,0.3826162815093994,0.2696623206138611,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8252293467521667,0.3537610173225403,0.3379398584365845,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7217501401901245,0.2330226898193359,1.0632301568984983,285.2470092773437,284.95001220703125,294.9843139648437,290.20367431640625,294.9859313964844,297.1074523925781,285.247314453125,1.0,0.5413910746574402,1.0,1.0,0.0,1.0,-2.791508913040161,2.7915024757385254,6.256845608731965e-06,2.1522581577301025,0.8434447646141052,0.8434447646141052,0.0,148.18133544921875,151.0,40436.78515625,-0.0,1947.9456787109373,1.0,281.1387023925781,284.0189208984375,293.1600341796875,295.7494506835937,293.1499938964844,293.1499938964844,281.45001220703125,35561.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834176659584045,1.0,0.0,0.0,3.353252649307251,3.353273868560791,7.502843004658644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.302734375,0.0,1785.5635986328125,1895.4371337890625,0.0,3248.600341796875,0.999868094921112,1.0,0.0,3.0,1.0,0.0
12330780,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023742675781,0.7772021889686584,0.2967690229415893,0.2699773609638214,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024963378906,0.8573088645935059,0.4024948179721832,0.3838433623313904,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024658203125,0.8433992862701416,0.3823216557502746,0.2694774270057678,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024353027344,0.8233183026313782,0.3535512685775757,0.337774783372879,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022521972656,0.7203112840652466,0.2331269085407257,1.063878059387207,285.4024963378906,284.95001220703125,294.9009094238281,290.13482666015625,294.90264892578125,297.1138000488281,285.40283203125,1.0,0.5417584180831909,1.0,1.0,0.0,1.0,-2.7913577556610107,2.791351556777954,6.256646429392276e-06,2.152362108230591,0.8507598042488098,0.8507598042488098,0.0,149.54342651367188,139.0,38870.27734375,-0.0,1954.185546875,1.0,281.4388732910156,284.2021789550781,293.087158203125,295.5841064453125,293.1499938964844,293.1499938964844,281.75,34912.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871479332447052,1.0,0.0,0.0,3.359330892562866,3.3593521118164062,7.530068160122028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.57568359375,0.0,1787.4835205078125,1895.4371337890625,0.0,3136.6875,1.0,1.0,0.0,3.0,1.0,0.0
