time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330840,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023742675781,0.7772021889686584,0.2967690229415893,0.2699773609638214,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024963378906,0.8573088645935059,0.4024948179721832,0.3838433623313904,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024658203125,0.8433992862701416,0.3823216557502746,0.2694774270057678,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024353027344,0.8233183026313782,0.3535512685775757,0.337774783372879,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022521972656,0.7203112840652466,0.2331269085407257,1.063878059387207,285.4024963378906,284.95001220703125,294.9009094238281,290.13482666015625,294.90264892578125,297.1138000488281,285.40283203125,1.0,0.5417584180831909,1.0,1.0,0.0,1.0,-2.7913577556610107,2.791351556777954,6.256646429392276e-06,2.152362108230591,0.8507598042488098,0.8507598042488098,0.0,149.54342651367188,139.0,38870.27734375,-0.0,1954.185546875,1.0,281.4388732910156,284.2021789550781,293.087158203125,295.5841064453125,293.1499938964844,293.1499938964844,281.75,34912.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871479332447052,1.0,0.0,0.0,3.359330892562866,3.3593521118164062,7.530068160122028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.57568359375,0.0,1787.4835205078125,1895.4371337890625,0.0,3136.6875,1.0,1.0,0.0,3.0,1.0,0.0
12330900,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155334472656,0.7793130874633789,0.2967640459537506,0.2698788642883301,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.8594648838043213,0.4023146629333496,0.3835793733596802,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.516845703125,0.8454877138137817,0.3822075724601745,0.2693261504173279,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164794921875,0.8253328204154968,0.3534739315509796,0.3376115262508392,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.513916015625,0.7221866846084595,0.2332022041082382,1.0638229846954346,285.5171813964844,284.95001220703125,294.8572692871094,290.098388671875,294.85906982421875,297.1168518066406,285.5252380371094,1.0,0.5404979586601257,1.0,1.0,0.0,1.0,-2.790478467941284,2.7904722690582275,6.2529247770726215e-06,2.151785135269165,0.8556334376335144,0.8556334376335144,0.0,147.89288330078125,139.0,37620.91796875,-0.0,1944.93115234375,1.0,281.690185546875,284.3450012207031,293.0252380371094,295.4039611816406,293.1499938964844,293.1499938964844,281.75,34512.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629533052444458,1.0,0.0,0.0,3.3621482849121094,3.3621692657470703,7.542703315266408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.896484375,0.0,1787.37158203125,1895.4371337890625,0.0,3056.706298828125,1.0,1.0,0.0,3.0,1.0,0.0
12330960,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55535888671875,0.7831381559371948,0.2968398928642273,0.2698411345481872,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.555419921875,0.8634321689605713,0.4022088944911957,0.3833678960800171,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.555419921875,0.8493115305900574,0.3821718394756317,0.2692198455333709,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.8289624452590942,0.3534632623195648,0.3374892473220825,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55523681640625,0.7254528999328613,0.2333301454782486,1.0638490915298462,285.555419921875,284.95001220703125,294.8124084472656,290.06072998046875,294.8142395019531,297.1203308105469,285.5556030273437,1.0,0.5385928153991699,1.0,1.0,0.0,1.0,-2.789935827255249,2.7899293899536133,6.2506978792953305e-06,2.151461601257324,0.8601009249687195,0.8601009249687195,0.0,145.1209259033203,127.0,37261.8984375,-0.0,1930.8817138671875,1.0,281.739013671875,284.38360595703125,293.0074157714844,295.4081726074219,293.1499938964844,293.1499938964844,282.04998779296875,34088.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583335280418396,1.0,0.0,0.0,3.3651225566864014,3.3651435375213623,7.556054129054246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.02001953125,0.0,1787.2431640625,1895.4371337890625,0.0,3013.376220703125,1.0,1.0,0.0,3.0,1.0,0.0
12331020,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052001953125,0.7944628596305847,0.2970463335514068,0.2697116434574127,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70526123046875,0.8754165172576904,0.4020518958568573,0.3828905820846557,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70526123046875,0.8608470559120178,0.3821495771408081,0.2689616680145263,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052307128906,0.8397670984268188,0.3534924983978271,0.337189108133316,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.7349556684494019,0.2336302697658538,1.063660979270935,285.70526123046875,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1269836425781,285.70538330078125,1.0,0.5333859920501709,1.0,1.0,0.0,1.0,-2.7883095741271973,2.7883033752441406,6.243858933885349e-06,2.150413274765014,0.8714190721511841,0.8714190721511841,0.0,137.45510864257812,115.0,35626.26953125,-0.0,1891.860595703125,1.0,282.0390014648437,284.5625915527344,292.9231262207031,295.2255249023437,293.1499938964844,293.1499938964844,282.3500061035156,33154.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440282344818115,1.0,0.0,0.0,3.371671438217163,3.371692419052124,7.58549276724807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.30029296875,0.0,1786.943115234375,1895.4371337890625,0.0,2879.373046875,1.0,1.0,0.0,3.0,1.0,0.0
12331080,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052001953125,0.7944628596305847,0.2970463335514068,0.2697116434574127,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70526123046875,0.8754165172576904,0.4020518958568573,0.3828905820846557,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70526123046875,0.8608470559120178,0.3821495771408081,0.2689616680145263,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052307128906,0.8397670984268188,0.3534924983978271,0.337189108133316,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.7349556684494019,0.2336302697658538,1.063660979270935,285.70526123046875,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1269836425781,285.70538330078125,1.0,0.5333859920501709,1.0,1.0,0.0,1.0,-2.7883095741271973,2.7883033752441406,6.243858933885349e-06,2.150413274765014,0.8714190721511841,0.8714190721511841,0.0,137.45510864257812,115.0,35626.26953125,-0.0,1891.860595703125,1.0,282.0390014648437,284.5625915527344,292.9231262207031,295.2255249023437,293.1499938964844,293.1499938964844,282.3500061035156,33154.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440282344818115,1.0,0.0,0.0,3.371671438217163,3.371692419052124,7.58549276724807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.30029296875,0.0,1786.943115234375,1895.4371337890625,0.0,2879.373046875,1.0,1.0,0.0,3.0,1.0,0.0
12331140,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531799316406,0.8102834224700928,0.2973695993423462,0.2696192264556885,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85321044921875,0.8926536440849304,0.4020089209079742,0.3824495673179626,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85321044921875,0.8775631785392761,0.3822343349456787,0.2687260806560516,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85321044921875,0.855369508266449,0.3536263704299927,0.3369168043136596,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85308837890625,0.7484720945358276,0.2340133935213089,1.0635100603103638,285.8532409667969,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1336364746094,285.853271484375,1.0,0.527010977268219,1.0,1.0,0.0,1.0,-2.786876678466797,2.78687047958374,6.237915840756614e-06,2.149526596069336,0.8846973180770874,0.8846973180770874,0.0,127.9356918334961,103.0,33967.7734375,-0.0,1844.3775634765625,1.0,282.3390808105469,284.7401733398437,292.8346252441406,295.0373840332031,293.1499938964844,293.1499938964844,282.6499938964844,32144.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285794854164124,1.0,0.0,0.0,3.3787317276000977,3.3787524700164795,7.617293817929749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.07470703125,0.0,1786.5927734375,1895.4371337890625,0.0,2735.22607421875,1.0,1.0,0.0,3.0,1.0,0.0
12331200,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531799316406,0.8102834224700928,0.2973695993423462,0.2696192264556885,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85321044921875,0.8926536440849304,0.4020089209079742,0.3824495673179626,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85321044921875,0.8775631785392761,0.3822343349456787,0.2687260806560516,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85321044921875,0.855369508266449,0.3536263704299927,0.3369168043136596,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85308837890625,0.7484720945358276,0.2340133935213089,1.0635100603103638,285.8532409667969,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1336364746094,285.853271484375,1.0,0.527010977268219,1.0,1.0,0.0,1.0,-2.786876678466797,2.78687047958374,6.237915840756614e-06,2.149526596069336,0.8846973180770874,0.8846973180770874,0.0,127.9356918334961,103.0,33967.7734375,-0.0,1844.3775634765625,1.0,282.3390808105469,284.7401733398437,292.8346252441406,295.0373840332031,293.1499938964844,293.1499938964844,282.6499938964844,32144.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285794854164124,1.0,0.0,0.0,3.3787317276000977,3.3787524700164795,7.617293817929749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.07470703125,0.0,1786.5927734375,1895.4371337890625,0.0,2735.22607421875,1.0,1.0,0.0,3.0,1.0,0.0
12331260,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.8294023871421814,0.2977977693080902,0.2695838510990143,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.9161607027053832,0.4020675122737884,0.3820649981498718,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.8998571038246155,0.3824190497398376,0.2685281634330749,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.876522958278656,0.3538523316383362,0.3366914391517639,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.7667909860610962,0.2344665825366974,1.0634857416152954,285.9997253417969,284.95001220703125,294.52105712890625,289.8121337890625,294.5231018066406,297.1400756835937,285.9997253417969,1.0,0.5199660062789917,1.0,1.0,0.0,1.0,-2.7858340740203857,2.785827875137329,6.233749900275143e-06,2.148953676223755,0.8999189138412476,0.8999189138412476,0.0,117.35833740234376,91.0,32289.8046875,-0.0,1792.5169677734375,1.0,282.63916015625,284.91668701171875,292.74237060546875,294.8443908691406,293.1499938964844,293.1499938964844,282.95001220703125,31096.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119720816612244,1.0,0.0,0.0,3.3860504627227783,3.386070966720581,7.650329507669085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.46875,0.0,1786.2000732421875,1895.4371337890625,0.0,2581.3662109375,1.0,1.0,0.0,3.0,1.0,0.0
12331320,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.8294023871421814,0.2977977693080902,0.2695838510990143,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.9161607027053832,0.4020675122737884,0.3820649981498718,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.8998571038246155,0.3824190497398376,0.2685281634330749,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.876522958278656,0.3538523316383362,0.3366914391517639,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.7667909860610962,0.2344665825366974,1.0634857416152954,285.9997253417969,284.95001220703125,294.52105712890625,289.8121337890625,294.5231018066406,297.1400756835937,285.9997253417969,1.0,0.5199660062789917,1.0,1.0,0.0,1.0,-2.7858340740203857,2.785827875137329,6.233749900275143e-06,2.148953676223755,0.8999189138412476,0.8999189138412476,0.0,117.35833740234376,91.0,32289.8046875,-0.0,1792.5169677734375,1.0,282.63916015625,284.91668701171875,292.74237060546875,294.8443908691406,293.1499938964844,293.1499938964844,282.95001220703125,31096.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119720816612244,1.0,0.0,0.0,3.3860504627227783,3.386070966720581,7.650329507669085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.46875,0.0,1786.2000732421875,1895.4371337890625,0.0,2581.3662109375,1.0,1.0,0.0,3.0,1.0,0.0
12331380,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8540990948677063,0.2983165383338928,0.2696087658405304,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451721191406,0.9490446448326112,0.4022234082221985,0.3817461431026459,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451721191406,0.931360363960266,0.3827130198478699,0.2683872282505035,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451416015625,0.9046173095703124,0.3541629612445831,0.3365224301815033,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1450500488281,0.7913317680358887,0.2349796593189239,1.0636227130889893,286.1451721191406,284.95001220703125,294.4169006347656,289.7222595214844,294.4190368652344,297.1457214355469,286.1451110839844,1.0,0.5125360488891602,1.0,1.0,0.0,1.0,-2.7852728366851807,2.785266399383545,6.231761744857067e-06,2.1487624645233154,0.9170723557472228,0.9170723557472228,0.0,106.17501831054688,79.0,30594.630859375,-0.0,1738.5467529296875,1.0,282.9392395019531,285.0924987792969,292.64666748046875,294.64697265625,293.1499938964844,293.1499938964844,282.6499938964844,30041.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941388487815857,1.0,0.0,0.0,3.3933920860290527,3.3934128284454346,7.6835408435727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.16943359375,0.0,1785.7757568359375,1895.4371337890625,0.0,2417.963623046875,1.0,1.0,0.0,3.0,1.0,0.0
12331440,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8540990948677063,0.2983165383338928,0.2696087658405304,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451721191406,0.9490446448326112,0.4022234082221985,0.3817461431026459,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451721191406,0.931360363960266,0.3827130198478699,0.2683872282505035,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451416015625,0.9046173095703124,0.3541629612445831,0.3365224301815033,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1450500488281,0.7913317680358887,0.2349796593189239,1.0636227130889893,286.1451721191406,284.95001220703125,294.4169006347656,289.7222595214844,294.4190368652344,297.1457214355469,286.1451110839844,1.0,0.5125360488891602,1.0,1.0,0.0,1.0,-2.7852728366851807,2.785266399383545,6.231761744857067e-06,2.1487624645233154,0.9170723557472228,0.9170723557472228,0.0,106.17501831054688,79.0,30594.630859375,-0.0,1738.5467529296875,1.0,282.9392395019531,285.0924987792969,292.64666748046875,294.64697265625,293.1499938964844,293.1499938964844,282.6499938964844,30041.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941388487815857,1.0,0.0,0.0,3.3933920860290527,3.3934128284454346,7.6835408435727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.16943359375,0.0,1785.7757568359375,1895.4371337890625,0.0,2417.963623046875,1.0,1.0,0.0,3.0,1.0,0.0
12331500,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.013671875,0.8690781593322754,0.2981418967247009,0.2694965898990631,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.9667291641235352,0.4019181132316589,0.3814775645732879,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.9501376152038574,0.3824348151683807,0.268225759267807,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.012451171875,0.9225986003875732,0.3539760112762451,0.3363395929336548,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157470703125,0.8057892322540283,0.2349991202354431,1.0633769035339355,286.01153564453125,284.95001220703125,294.3638000488281,289.67633056640625,294.365966796875,297.146240234375,286.0004272460937,1.0,0.5086826682090759,1.0,1.0,0.0,1.0,-2.784111976623535,2.7841057777404785,6.226983259693952e-06,2.1480588912963867,0.9228875041007996,0.9228875041007996,0.0,100.6124038696289,79.0,31393.9296875,-0.0,1710.3807373046875,1.0,282.70477294921875,284.9366149902344,292.6960144042969,294.82342529296875,293.1499938964844,293.1499938964844,282.6499938964844,29666.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80091392993927,1.0,0.0,0.0,3.39599609375,3.3960165977478027,7.695336989854695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.880859375,0.0,1785.617919921875,1895.4371337890625,0.0,2479.783935546875,1.0,1.0,0.0,3.0,1.0,0.0
12331560,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.934814453125,0.8840228319168091,0.2974221110343933,0.2688755393028259,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93414306640625,0.982160747051239,0.4011008739471435,0.3807233273983001,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342346191406,0.9671653509140016,0.3816073536872864,0.2676709592342376,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93438720703125,0.9409456253051758,0.3533248007297516,0.3357228636741638,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.935546875,0.8192610740661621,0.2346686571836471,1.0616750717163086,285.93408203125,284.95001220703125,294.3100891113281,289.6297912597656,294.312255859375,297.1434631347656,285.92999267578125,1.0,0.5045573711395264,1.0,1.0,0.0,1.0,-2.779013156890869,2.7790069580078125,6.204617420735303e-06,2.144320011138916,0.9286298155784608,0.9286298155784608,0.0,95.49673461914062,82.0,31296.869140625,-0.0,1678.48583984375,1.0,282.65985107421875,284.8675537109375,292.671630859375,294.776123046875,293.1499938964844,293.1499938964844,282.3500061035156,29361.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067413568496704,1.0,0.0,0.0,3.398113965988159,3.398134231567383,7.704938411734474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.14453125,0.0,1785.4866943359375,1895.4371337890625,0.0,2533.21728515625,1.0,1.0,0.0,3.0,1.0,0.0
12331620,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910705566406,0.8931337594985962,0.295008897781372,0.2668844759464264,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903076171875,0.9907468557357788,0.3984788060188293,0.3784415125846863,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903991699219,0.9767786860466005,0.3789362609386444,0.2659558057785034,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69061279296875,0.9521216154098512,0.3510949313640594,0.333791047334671,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.827439546585083,0.2332408726215362,1.0558514595031738,285.69024658203125,284.95001220703125,294.2010192871094,289.53521728515625,294.2032775878906,297.1307983398437,285.6856689453125,1.0,0.5000765919685364,1.0,1.0,0.0,1.0,-2.7625036239624023,2.762497663497925,6.131701866252115e-06,2.1318538188934326,0.9366356134414672,0.9366356134414672,0.0,91.7030029296875,100.0,31971.103515625,-0.0,1636.154296875,1.0,282.3606262207031,284.6143493652344,292.60504150390625,294.7755432128906,293.1499938964844,293.1499938964844,282.04998779296875,28923.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824491560459137,1.0,0.0,0.0,3.401157855987549,3.4011781215667725,7.718747951912519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.05322265625,0.0,1785.2935791015625,1895.4371337890625,0.0,2697.22998046875,1.0,1.0,0.0,3.0,1.0,0.0
12331680,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910705566406,0.8931337594985962,0.295008897781372,0.2668844759464264,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903076171875,0.9907468557357788,0.3984788060188293,0.3784415125846863,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903991699219,0.9767786860466005,0.3789362609386444,0.2659558057785034,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69061279296875,0.9521216154098512,0.3510949313640594,0.333791047334671,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.827439546585083,0.2332408726215362,1.0558514595031738,285.69024658203125,284.95001220703125,294.2010192871094,289.53521728515625,294.2032775878906,297.1307983398437,285.6856689453125,1.0,0.5000765919685364,1.0,1.0,0.0,1.0,-2.7625036239624023,2.762497663497925,6.131701866252115e-06,2.1318538188934326,0.9366356134414672,0.9366356134414672,0.0,91.7030029296875,100.0,31971.103515625,-0.0,1636.154296875,1.0,282.3606262207031,284.6143493652344,292.60504150390625,294.7755432128906,293.1499938964844,293.1499938964844,282.04998779296875,28923.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824491560459137,1.0,0.0,0.0,3.401157855987549,3.4011781215667725,7.718747951912519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.05322265625,0.0,1785.2935791015625,1895.4371337890625,0.0,2697.22998046875,1.0,1.0,0.0,3.0,1.0,0.0
12331740,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407958984375,0.8678523302078247,0.2917509078979492,0.2643881738185882,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.966515064239502,0.3949431777000427,0.3755780756473541,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.9495618343353271,0.3753814399242401,0.2638190686702728,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402770996094,0.922549307346344,0.3479756414890289,0.3313124775886535,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416198730469,0.8058810234069824,0.2310128659009933,1.047977089881897,285.4399108886719,285.0240783691406,294.0902404785156,289.4390563964844,294.092529296875,297.111328125,285.4351806640625,1.0,0.5015766620635986,1.0,1.0,0.0,1.0,-2.741055488586426,2.741049289703369,6.037276762071997e-06,2.115498781204224,0.9399996399879456,0.9399996399879456,0.0,97.61766815185548,118.0,32582.626953125,-0.0,1632.5450439453125,1.0,282.0606384277344,284.35650634765625,292.4990234375,294.7133483886719,293.1499938964844,293.1499938964844,281.75,28717.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393849730491638,1.0,0.0,0.0,3.402580738067627,3.4026012420654297,7.725208774900238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.0283203125,0.0,1785.2015380859375,1895.4371337890625,0.0,2835.9697265625,1.0,1.0,0.0,3.0,1.0,0.0
12331800,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407958984375,0.8678523302078247,0.2917509078979492,0.2643881738185882,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.966515064239502,0.3949431777000427,0.3755780756473541,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.9495618343353271,0.3753814399242401,0.2638190686702728,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402770996094,0.922549307346344,0.3479756414890289,0.3313124775886535,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416198730469,0.8058810234069824,0.2310128659009933,1.047977089881897,285.4399108886719,285.0240783691406,294.0902404785156,289.4390563964844,294.092529296875,297.111328125,285.4351806640625,1.0,0.5015766620635986,1.0,1.0,0.0,1.0,-2.741055488586426,2.741049289703369,6.037276762071997e-06,2.115498781204224,0.9399996399879456,0.9399996399879456,0.0,97.61766815185548,118.0,32582.626953125,-0.0,1632.5450439453125,1.0,282.0606384277344,284.35650634765625,292.4990234375,294.7133483886719,293.1499938964844,293.1499938964844,281.75,28717.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393849730491638,1.0,0.0,0.0,3.402580738067627,3.4026012420654297,7.725208774900238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.0283203125,0.0,1785.2015380859375,1895.4371337890625,0.0,2835.9697265625,1.0,1.0,0.0,3.0,1.0,0.0
12331860,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866760253906,0.8333314061164856,0.2879550158977508,0.2615706026554107,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858215332031,0.9230703115463256,0.3907802402973175,0.3722956478595733,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859436035156,0.9056325554847716,0.3712328970432281,0.2613979279994964,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.8826560974121094,0.3442363142967224,0.3284227550029754,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.7723237872123718,0.2281924188137054,1.0383127927780151,285.1857604980469,285.1629943847656,293.97821044921875,289.34185791015625,293.9805603027344,297.08843994140625,285.1808166503906,1.0,0.5060734748840332,1.0,1.0,0.0,1.0,-2.7157318592071533,2.715725898742676,5.926628546149004e-06,2.0961384773254395,0.9374372959136964,0.9374372959136964,0.0,109.1328125,136.0,33136.6953125,-0.0,1649.265380859375,1.0,281.7606201171875,284.0959777832031,292.387939453125,294.6356811523437,293.1499938964844,293.1499938964844,281.45001220703125,28810.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511821031570435,1.0,0.0,0.0,3.4019391536712646,3.4019596576690674,7.722295549683622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.09326171875,0.0,1785.2431640625,1895.4371337890625,0.0,2946.343994140625,1.0,1.0,0.0,3.0,1.0,0.0
12331920,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866760253906,0.8333314061164856,0.2879550158977508,0.2615706026554107,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858215332031,0.9230703115463256,0.3907802402973175,0.3722956478595733,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859436035156,0.9056325554847716,0.3712328970432281,0.2613979279994964,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.8826560974121094,0.3442363142967224,0.3284227550029754,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.7723237872123718,0.2281924188137054,1.0383127927780151,285.1857604980469,285.1629943847656,293.97821044921875,289.34185791015625,293.9805603027344,297.08843994140625,285.1808166503906,1.0,0.5060734748840332,1.0,1.0,0.0,1.0,-2.7157318592071533,2.715725898742676,5.926628546149004e-06,2.0961384773254395,0.9374372959136964,0.9374372959136964,0.0,109.1328125,136.0,33136.6953125,-0.0,1649.265380859375,1.0,281.7606201171875,284.0959777832031,292.387939453125,294.6356811523437,293.1499938964844,293.1499938964844,281.45001220703125,28810.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511821031570435,1.0,0.0,0.0,3.4019391536712646,3.4019596576690674,7.722295549683622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.09326171875,0.0,1785.2431640625,1895.4371337890625,0.0,2946.343994140625,1.0,1.0,0.0,3.0,1.0,0.0
12331980,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8000347018241882,0.2837700843811035,0.2584963738918304,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8828798532485962,0.3861457705497741,0.3686639666557312,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8677612543106079,0.3666325509548187,0.2587350308895111,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.846889078617096,0.3400396108627319,0.3251945972442627,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7413498759269714,0.2249279916286468,1.0271049737930298,284.9280090332031,285.3028564453125,293.8654479980469,289.244140625,293.8677978515625,297.0639953613281,284.92291259765625,1.0,0.5121716260910034,1.0,1.0,0.0,1.0,-2.6871280670166016,2.687122344970703,5.802768100693356e-06,2.0742175579071045,0.9295424818992616,0.9295424818992616,0.0,123.7045669555664,139.0,33637.2109375,-0.0,1674.841796875,1.0,281.46063232421875,283.8330383300781,292.281005859375,294.5575866699219,293.1499938964844,293.1499938964844,281.1499938964844,29177.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610911965370178,1.0,0.0,0.0,3.3993959426879883,3.399416446685791,7.710753493483935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.69140625,0.0,1785.406005859375,1895.4371337890625,0.0,3039.2392578125,1.0,1.0,0.0,3.0,1.0,0.0
12332040,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8000347018241882,0.2837700843811035,0.2584963738918304,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8828798532485962,0.3861457705497741,0.3686639666557312,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8677612543106079,0.3666325509548187,0.2587350308895111,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.846889078617096,0.3400396108627319,0.3251945972442627,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7413498759269714,0.2249279916286468,1.0271049737930298,284.9280090332031,285.3028564453125,293.8654479980469,289.244140625,293.8677978515625,297.0639953613281,284.92291259765625,1.0,0.5121716260910034,1.0,1.0,0.0,1.0,-2.6871280670166016,2.687122344970703,5.802768100693356e-06,2.0742175579071045,0.9295424818992616,0.9295424818992616,0.0,123.7045669555664,139.0,33637.2109375,-0.0,1674.841796875,1.0,281.46063232421875,283.8330383300781,292.281005859375,294.5575866699219,293.1499938964844,293.1499938964844,281.1499938964844,29177.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610911965370178,1.0,0.0,0.0,3.3993959426879883,3.399416446685791,7.710753493483935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.69140625,0.0,1785.406005859375,1895.4371337890625,0.0,3039.2392578125,1.0,1.0,0.0,3.0,1.0,0.0
12332100,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.7875629663467407,0.2815840244293213,0.2568220496177673,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592163085937,0.8696143627166748,0.3837038874626159,0.3666724264621734,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75958251953125,0.8549798727035522,0.364216148853302,0.2572808861732483,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601623535156,0.8349924683570862,0.3378203511238098,0.323406457901001,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.7309483885765076,0.223177820444107,1.020656704902649,284.759033203125,285.3729553222656,293.80889892578125,289.1952514648437,293.811279296875,297.05181884765625,284.74530029296875,1.0,0.5136157870292664,1.0,1.0,0.0,1.0,-2.671081066131592,2.6710753440856934,5.733854322897969e-06,2.061919927597046,0.9231181740760804,0.9231181740760804,0.0,129.34910583496094,139.0,34302.6015625,-0.0,1677.3751220703125,1.0,281.2085876464844,283.6470031738281,292.2528381347656,294.61279296875,293.1499938964844,293.1499938964844,281.1499938964844,29479.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678125143051147,1.0,0.0,0.0,3.397299766540528,3.39732027053833,7.701247000113653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.06494140625,0.0,1785.5374755859375,1895.4371337890625,0.0,3102.290283203125,1.0,1.0,0.0,3.0,1.0,0.0
12332160,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.7772939801216125,0.2792965471744537,0.2549880743026733,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658630371094,0.8589320182800293,0.3811431229114532,0.3645013570785522,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.8447296023368835,0.3616837859153747,0.2556926310062408,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66619873046875,0.8253523111343384,0.3354899883270263,0.3214497566223144,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.7223445177078247,0.2213342785835266,1.0135283470153809,284.6658020019531,285.44305419921875,293.7523803710937,289.1464233398437,293.7547607421875,297.03936767578125,284.66046142578125,1.0,0.5144236087799072,1.0,1.0,0.0,1.0,-2.653444528579712,2.653438806533813,5.658525878970977e-06,2.0483734607696533,0.9162521958351136,0.9162521958351136,0.0,134.03233337402344,127.0,34069.80859375,-0.0,1673.19921875,1.0,281.1606140136719,283.5669860839844,292.1778564453125,294.48004150390625,293.1499938964844,293.1499938964844,280.8500061035156,29866.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699357509613037,1.0,0.0,0.0,3.3946075439453125,3.3946280479431152,7.68904612868937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.498046875,0.0,1785.7025146484375,1895.4371337890625,0.0,3122.207763671875,1.0,1.0,0.0,3.0,1.0,0.0
12332220,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3997802734375,0.7689317464828491,0.2746428847312927,0.2509688436985016,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3988037109375,0.8507625460624695,0.3758718967437744,0.3597208261489868,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3989562988281,0.8368100523948669,0.3564928770065307,0.2522108554840088,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.399169921875,0.8177074790000916,0.3306877017021179,0.3171015977859497,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4007568359375,0.7149463891983032,0.2175301313400268,0.997255802154541,284.39874267578125,285.5830078125,293.6394958496094,289.0491943359375,293.6419372558594,297.0157165527344,284.39306640625,1.0,0.5099591016769409,1.0,1.0,0.0,1.0,-2.6139132976531982,2.613907814025879,5.491428510140395e-06,2.017979145050049,0.8975048065185547,0.8975048065185547,0.0,135.52764892578125,115.0,34422.96875,-0.0,1623.73486328125,1.0,280.8607482910156,283.2977600097656,292.07623291015625,294.4001770019531,293.1499938964844,293.1499938964844,281.1499938964844,30972.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779267072677612,1.0,0.0,0.0,3.386913299560547,3.3869340419769287,7.654229534637125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.08203125,0.0,1786.1517333984375,1895.4371337890625,0.0,3197.147705078125,1.0,1.0,0.0,3.0,1.0,0.0
12332280,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3997802734375,0.7689317464828491,0.2746428847312927,0.2509688436985016,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3988037109375,0.8507625460624695,0.3758718967437744,0.3597208261489868,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3989562988281,0.8368100523948669,0.3564928770065307,0.2522108554840088,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.399169921875,0.8177074790000916,0.3306877017021179,0.3171015977859497,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4007568359375,0.7149463891983032,0.2175301313400268,0.997255802154541,284.39874267578125,285.5830078125,293.6394958496094,289.0491943359375,293.6419372558594,297.0157165527344,284.39306640625,1.0,0.5099591016769409,1.0,1.0,0.0,1.0,-2.6139132976531982,2.613907814025879,5.491428510140395e-06,2.017979145050049,0.8975048065185547,0.8975048065185547,0.0,135.52764892578125,115.0,34422.96875,-0.0,1623.73486328125,1.0,280.8607482910156,283.2977600097656,292.07623291015625,294.4001770019531,293.1499938964844,293.1499938964844,281.1499938964844,30972.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779267072677612,1.0,0.0,0.0,3.386913299560547,3.3869340419769287,7.654229534637125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.08203125,0.0,1786.1517333984375,1895.4371337890625,0.0,3197.147705078125,1.0,1.0,0.0,3.0,1.0,0.0
12332340,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50079345703125,0.7701724767684937,0.2712872326374054,0.2474207282066345,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50067138671875,0.8525917530059814,0.371721863746643,0.3552884459495544,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5007019042969,0.8385062217712402,0.3525563478469848,0.249056875705719,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.500732421875,0.8192864060401917,0.3268859088420868,0.31303271651268,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5008850097656,0.7156870365142822,0.2144494503736496,0.9815637469291688,284.50067138671875,285.7221069335937,293.52734375,288.9530029296875,293.5297546386719,297.0019226074219,284.49957275390625,1.0,0.5019873380661011,1.0,1.0,0.0,1.0,-2.57677960395813,2.5767743587493896,5.336380581866251e-06,1.9892442226409912,0.881119430065155,0.881119430065155,0.0,130.872314453125,103.0,32535.583984375,-0.0,1551.764404296875,1.0,281.139892578125,283.440673828125,291.8685302734375,294.0101013183594,293.1499938964844,293.1499938964844,281.45001220703125,32121.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569095730781555,1.0,0.0,0.0,3.378892183303833,3.378913164138794,7.618018003086036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.3662109375,0.0,1786.58447265625,1895.4371337890625,0.0,3000.024658203125,1.0,1.0,0.0,3.0,1.0,0.0
12332400,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50079345703125,0.7701724767684937,0.2712872326374054,0.2474207282066345,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50067138671875,0.8525917530059814,0.371721863746643,0.3552884459495544,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5007019042969,0.8385062217712402,0.3525563478469848,0.249056875705719,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.500732421875,0.8192864060401917,0.3268859088420868,0.31303271651268,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5008850097656,0.7156870365142822,0.2144494503736496,0.9815637469291688,284.50067138671875,285.7221069335937,293.52734375,288.9530029296875,293.5297546386719,297.0019226074219,284.49957275390625,1.0,0.5019873380661011,1.0,1.0,0.0,1.0,-2.57677960395813,2.5767743587493896,5.336380581866251e-06,1.9892442226409912,0.881119430065155,0.881119430065155,0.0,130.872314453125,103.0,32535.583984375,-0.0,1551.764404296875,1.0,281.139892578125,283.440673828125,291.8685302734375,294.0101013183594,293.1499938964844,293.1499938964844,281.45001220703125,32121.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569095730781555,1.0,0.0,0.0,3.378892183303833,3.378913164138794,7.618018003086036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.3662109375,0.0,1786.58447265625,1895.4371337890625,0.0,3000.024658203125,1.0,1.0,0.0,3.0,1.0,0.0
12332460,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390380859375,0.7799080610275269,0.2692359983921051,0.245062381029129,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390075683594,0.8631303310394287,0.3688521087169647,0.3520345985889435,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390075683594,0.8486005663871765,0.3499483466148376,0.2468326389789581,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390380859375,0.8287907242774963,0.3242631554603576,0.3100256621837616,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390075683594,0.7235665917396545,0.2123545408248901,0.9697574973106384,284.6390075683594,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,296.9996643066406,284.6385498046875,1.0,0.492504358291626,1.0,1.0,0.0,1.0,-2.549557685852051,2.5495524406433105,5.224195774644613e-06,1.9682093858718872,0.8650755882263184,0.8650755882263184,0.0,122.19810485839844,91.0,30697.630859375,-0.0,1477.29638671875,1.0,281.4390869140625,283.61474609375,291.74169921875,293.7469482421875,293.1499938964844,293.1499938964844,281.75,33378.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299495577812195,1.0,0.0,0.0,3.370103120803833,3.370124101638794,7.578437930533255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.47509765625,0.0,1787.01708984375,1895.4371337890625,0.0,2747.976318359375,1.0,1.0,0.0,3.0,1.0,0.0
12332520,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390380859375,0.7799080610275269,0.2692359983921051,0.245062381029129,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390075683594,0.8631303310394287,0.3688521087169647,0.3520345985889435,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390075683594,0.8486005663871765,0.3499483466148376,0.2468326389789581,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390380859375,0.8287907242774963,0.3242631554603576,0.3100256621837616,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390075683594,0.7235665917396545,0.2123545408248901,0.9697574973106384,284.6390075683594,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,296.9996643066406,284.6385498046875,1.0,0.492504358291626,1.0,1.0,0.0,1.0,-2.549557685852051,2.5495524406433105,5.224195774644613e-06,1.9682093858718872,0.8650755882263184,0.8650755882263184,0.0,122.19810485839844,91.0,30697.630859375,-0.0,1477.29638671875,1.0,281.4390869140625,283.61474609375,291.74169921875,293.7469482421875,293.1499938964844,293.1499938964844,281.75,33378.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299495577812195,1.0,0.0,0.0,3.370103120803833,3.370124101638794,7.578437930533255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.47509765625,0.0,1787.01708984375,1895.4371337890625,0.0,2747.976318359375,1.0,1.0,0.0,3.0,1.0,0.0
12332580,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.7958620190620422,0.2677996754646301,0.2432967871427536,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.8804242610931396,0.3666540384292602,0.3494484424591064,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.8652166724205017,0.3479939997196197,0.2450949847698211,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.8441585302352905,0.3222752213478088,0.3076417446136474,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.7364037036895752,0.2108685225248336,0.9606744050979614,284.78564453125,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0036926269531,284.7855224609375,1.0,0.4823759794235229,1.0,1.0,0.0,1.0,-2.528459072113037,2.528453826904297,5.138151664141333e-06,1.951944589614868,0.8492511510848999,0.8492511510848999,0.0,111.64714050292967,79.0,28932.681640625,-0.0,1404.0877685546875,1.0,281.73895263671875,283.7950134277344,291.64947509765625,293.5392150878906,293.1499938964844,293.1499938964844,282.04998779296875,34767.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036861419677734,1.0,0.0,0.0,3.3603553771972656,3.3603765964508057,7.534661108365981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.99755859375,0.0,1787.4466552734375,1895.4371337890625,0.0,2505.17431640625,1.0,1.0,0.0,3.0,1.0,0.0
12332640,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.7958620190620422,0.2677996754646301,0.2432967871427536,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.8804242610931396,0.3666540384292602,0.3494484424591064,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.8652166724205017,0.3479939997196197,0.2450949847698211,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.8441585302352905,0.3222752213478088,0.3076417446136474,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.7364037036895752,0.2108685225248336,0.9606744050979614,284.78564453125,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0036926269531,284.7855224609375,1.0,0.4823759794235229,1.0,1.0,0.0,1.0,-2.528459072113037,2.528453826904297,5.138151664141333e-06,1.951944589614868,0.8492511510848999,0.8492511510848999,0.0,111.64714050292967,79.0,28932.681640625,-0.0,1404.0877685546875,1.0,281.73895263671875,283.7950134277344,291.64947509765625,293.5392150878906,293.1499938964844,293.1499938964844,282.04998779296875,34767.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036861419677734,1.0,0.0,0.0,3.3603553771972656,3.3603765964508057,7.534661108365981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.99755859375,0.0,1787.4466552734375,1895.4371337890625,0.0,2505.17431640625,1.0,1.0,0.0,3.0,1.0,0.0
