time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332700,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8058335185050964,0.2671916782855987,0.2425079941749572,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8913999795913696,0.3656863272190094,0.3482770323753357,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8758518695831299,0.3471390902996063,0.2443080842494964,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8540070652961731,0.3214072585105896,0.3065670728683471,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7446137070655823,0.2102606147527694,0.9567421674728394,284.8979797363281,286.0621643066406,293.2530822753906,288.7204284667969,293.2554931640625,297.0068664550781,284.9071655273437,1.0,0.4771870672702789,1.0,1.0,0.0,1.0,-2.519141435623169,2.5191361904144287,5.100405360281002e-06,1.944772839546204,0.8418810963630676,0.8418810963630676,0.0,106.05685424804688,79.0,27643.814453125,-0.0,1368.1270751953125,1.0,281.9901428222656,283.9394226074219,291.5812072753906,293.35089111328125,293.1499938964844,293.1499938964844,282.04998779296875,35510.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887296080589294,1.0,0.0,0.0,3.3551278114318848,3.355149030685425,7.511236503887631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.40185546875,0.0,1787.6552734375,1895.4371337890625,0.0,2368.86083984375,1.0,1.0,0.0,3.0,1.0,0.0
12332760,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8170193433761597,0.2666930556297302,0.2418378591537475,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9043587446212769,0.3648339807987213,0.347233772277832,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8885210752487183,0.3463993966579437,0.2436180561780929,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8658525943756104,0.3206465244293213,0.3056095242500305,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7545287013053894,0.2097530215978622,0.9532962441444396,284.9375,286.1282653808594,293.1997985839844,288.67578125,293.2021484375,297.01092529296875,284.93768310546875,1.0,0.4719694554805755,1.0,1.0,0.0,1.0,-2.5109617710113525,2.5109565258026123,5.06737796968082e-06,1.9384729862213133,0.8337268233299255,0.8337268233299255,0.0,100.27455139160156,67.0,27212.33984375,-0.0,1333.0240478515625,1.0,282.0389099121094,283.9794616699219,291.5647277832031,293.3484191894531,293.1499938964844,293.1499938964844,282.3500061035156,36244.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786890864372253,1.0,0.0,0.0,3.3474841117858887,3.3475053310394287,7.477051440218929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.626953125,0.0,1784.4256591796875,1895.4371337890625,0.0,2278.37841796875,0.9990076422691344,1.0,0.0,3.0,1.0,0.0
12332820,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8433344960212708,0.2658270597457886,0.2405885905027389,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.9397764205932616,0.3632835745811462,0.345270961523056,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.9213422536849976,0.3450666964054107,0.2423199564218521,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8959758281707764,0.3192696869373321,0.3038131594657898,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.7801245450973511,0.2088930010795593,0.9470729231834412,285.1015014648437,286.2579345703125,293.09521484375,288.5888671875,293.0975341796875,297.019775390625,285.1024780273437,1.0,0.4614455997943878,1.0,1.0,0.0,1.0,-2.4959053993225098,2.4959003925323486,5.006881565350341e-06,1.9268823862075808,0.8187518119812012,0.8187518119812012,0.0,88.53750610351562,55.0,25474.05078125,-0.0,1264.3328857421875,1.0,282.33856201171875,284.1762390136719,291.47821044921875,293.1568908691406,293.1499938964844,293.1499938964844,282.6499938964844,37224.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538002729415894,1.0,0.0,0.0,3.3068134784698486,3.3068346977233887,7.29646899344516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.689453125,0.0,1738.511962890625,1895.4371337890625,0.0,2058.418212890625,0.9898512959480286,1.0,0.0,3.0,1.0,0.0
12332880,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8433344960212708,0.2658270597457886,0.2405885905027389,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.9397764205932616,0.3632835745811462,0.345270961523056,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.9213422536849976,0.3450666964054107,0.2423199564218521,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8959758281707764,0.3192696869373321,0.3038131594657898,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.7801245450973511,0.2088930010795593,0.9470729231834412,285.1015014648437,286.2579345703125,293.09521484375,288.5888671875,293.0975341796875,297.019775390625,285.1024780273437,1.0,0.4614455997943878,1.0,1.0,0.0,1.0,-2.4959053993225098,2.4959003925323486,5.006881565350341e-06,1.9268823862075808,0.8187518119812012,0.8187518119812012,0.0,88.53750610351562,55.0,25474.05078125,-0.0,1264.3328857421875,1.0,282.33856201171875,284.1762390136719,291.47821044921875,293.1568908691406,293.1499938964844,293.1499938964844,282.6499938964844,37224.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538002729415894,1.0,0.0,0.0,3.3068134784698486,3.3068346977233887,7.29646899344516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.689453125,0.0,1738.511962890625,1895.4371337890625,0.0,2058.418212890625,0.9898512959480286,1.0,0.0,3.0,1.0,0.0
12332940,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.8816723227500916,0.2651805281639099,0.2395317554473877,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.9835690259933472,0.3619704246520996,0.3435288369655609,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737121582031,0.9683051705360411,0.3439699411392212,0.2411833107471466,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2736511230469,0.941887378692627,0.3181099891662597,0.3022190630435943,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.816143274307251,0.2082402110099792,0.941778838634491,285.27374267578125,286.3837585449219,292.9937438964844,288.5055236816406,292.9960021972656,297.02960205078125,285.2749938964844,1.0,0.4508870840072632,1.0,1.0,0.0,1.0,-2.4828994274139404,2.48289442062378,4.954914857080439e-06,1.9168665409088133,0.8044809103012085,0.8044809103012085,0.0,76.61915588378906,58.0,23811.3359375,-0.0,1198.1094970703125,1.0,282.6379089355469,284.3851623535156,291.3903503417969,292.9658508300781,293.1499938964844,293.1499938964844,282.95001220703125,37811.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278956770896912,1.0,0.0,0.0,3.247352123260498,3.24737286567688,7.036425699880056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.8779296875,0.0,1664.98388671875,1895.4371337890625,0.0,1837.467041015625,0.975361466407776,1.0,0.0,3.0,1.0,0.0
12333000,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.8816723227500916,0.2651805281639099,0.2395317554473877,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.9835690259933472,0.3619704246520996,0.3435288369655609,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737121582031,0.9683051705360411,0.3439699411392212,0.2411833107471466,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2736511230469,0.941887378692627,0.3181099891662597,0.3022190630435943,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.816143274307251,0.2082402110099792,0.941778838634491,285.27374267578125,286.3837585449219,292.9937438964844,288.5055236816406,292.9960021972656,297.02960205078125,285.2749938964844,1.0,0.4508870840072632,1.0,1.0,0.0,1.0,-2.4828994274139404,2.48289442062378,4.954914857080439e-06,1.9168665409088133,0.8044809103012085,0.8044809103012085,0.0,76.61915588378906,58.0,23811.3359375,-0.0,1198.1094970703125,1.0,282.6379089355469,284.3851623535156,291.3903503417969,292.9658508300781,293.1499938964844,293.1499938964844,282.95001220703125,37811.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278956770896912,1.0,0.0,0.0,3.247352123260498,3.24737286567688,7.036425699880056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.8779296875,0.0,1664.98388671875,1895.4371337890625,0.0,1837.467041015625,0.975361466407776,1.0,0.0,3.0,1.0,0.0
12333060,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444580078125,0.9055596590042114,0.264662891626358,0.2388522922992706,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447631835937,0.9990000128746032,0.3609955310821533,0.337805688381195,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447326660156,0.9907671213150024,0.3430225849151611,0.2403526604175567,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44464111328125,0.968069553375244,0.3170869052410126,0.3010248839855194,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8359935283660889,0.2077158987522125,0.9383410215377808,285.4447937011719,286.505126953125,292.8958740234375,288.42633056640625,292.8980712890625,297.0394592285156,285.4460754394531,1.0,0.4449418783187866,1.0,1.0,0.0,1.0,-2.468698740005493,2.468693733215332,4.898479801340727e-06,1.9059239625930784,0.7908905744552612,0.7908905744552612,0.0,70.81802368164062,76.0,22191.49609375,-0.0,1156.888427734375,1.0,282.93707275390625,284.6022644042969,291.3077087402344,292.7853698730469,293.1499938964844,293.1499938964844,283.1499938964844,38142.37109375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012642025947571,1.0,0.0,0.0,3.1771695613861084,3.177189826965332,6.735566557836137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.82568359375,0.0,1577.8475341796875,1895.4371337890625,0.0,1620.744384765625,0.9568336009979248,1.0,0.0,3.0,1.0,0.0
12333120,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444580078125,0.9055596590042114,0.264662891626358,0.2388522922992706,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447631835937,0.9990000128746032,0.3609955310821533,0.337805688381195,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447326660156,0.9907671213150024,0.3430225849151611,0.2403526604175567,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44464111328125,0.968069553375244,0.3170869052410126,0.3010248839855194,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8359935283660889,0.2077158987522125,0.9383410215377808,285.4447937011719,286.505126953125,292.8958740234375,288.42633056640625,292.8980712890625,297.0394592285156,285.4460754394531,1.0,0.4449418783187866,1.0,1.0,0.0,1.0,-2.468698740005493,2.468693733215332,4.898479801340727e-06,1.9059239625930784,0.7908905744552612,0.7908905744552612,0.0,70.81802368164062,76.0,22191.49609375,-0.0,1156.888427734375,1.0,282.93707275390625,284.6022644042969,291.3077087402344,292.7853698730469,293.1499938964844,293.1499938964844,283.1499938964844,38142.37109375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012642025947571,1.0,0.0,0.0,3.1771695613861084,3.177189826965332,6.735566557836137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.82568359375,0.0,1577.8475341796875,1895.4371337890625,0.0,1620.744384765625,0.9568336009979248,1.0,0.0,3.0,1.0,0.0
12333180,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672607421875,0.8956714272499084,0.2640255987644195,0.2383943051099777,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56756591796875,0.995596170425415,0.3601276576519012,0.3417161703109741,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675354003906,0.9818417429924012,0.3419841825962066,0.2397133260965347,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56744384765625,0.9571965932846068,0.3159990906715393,0.3001040816307068,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5669250488281,0.8276997208595276,0.2071694582700729,0.9363272786140442,285.5675964355469,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0478820800781,285.5690612792969,1.0,0.4468794167041778,1.0,1.0,0.0,1.0,-2.46818470954895,2.468179702758789,4.896581231150776e-06,1.90559995174408,0.7770083546638489,0.7770083546638489,0.0,72.68252563476562,94.0,21011.861328125,-0.0,1164.3040771484375,1.0,283.1404724121094,284.76092529296875,291.2544860839844,292.6667175292969,293.1499938964844,293.1499938964844,283.1499938964844,38194.4765625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680069088935852,1.0,0.0,0.0,3.091306447982788,3.091325759887696,6.376427563736797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.6640625,0.0,1472.6248779296875,1895.4371337890625,0.0,1457.1527099609375,0.9328060746192932,1.0,0.0,3.0,1.0,0.0
12333240,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672607421875,0.8956714272499084,0.2640255987644195,0.2383943051099777,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56756591796875,0.995596170425415,0.3601276576519012,0.3417161703109741,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675354003906,0.9818417429924012,0.3419841825962066,0.2397133260965347,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56744384765625,0.9571965932846068,0.3159990906715393,0.3001040816307068,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5669250488281,0.8276997208595276,0.2071694582700729,0.9363272786140442,285.5675964355469,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0478820800781,285.5690612792969,1.0,0.4468794167041778,1.0,1.0,0.0,1.0,-2.46818470954895,2.468179702758789,4.896581231150776e-06,1.90559995174408,0.7770083546638489,0.7770083546638489,0.0,72.68252563476562,94.0,21011.861328125,-0.0,1164.3040771484375,1.0,283.1404724121094,284.76092529296875,291.2544860839844,292.6667175292969,293.1499938964844,293.1499938964844,283.1499938964844,38194.4765625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680069088935852,1.0,0.0,0.0,3.091306447982788,3.091325759887696,6.376427563736797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.6640625,0.0,1472.6248779296875,1895.4371337890625,0.0,1457.1527099609375,0.9328060746192932,1.0,0.0,3.0,1.0,0.0
12333300,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780639648437,0.8777698874473572,0.2635053992271423,0.2381656616926193,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5781555175781,0.979409396648407,0.3591805100440979,0.3410851061344147,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5781555175781,0.9635302424430848,0.3412725031375885,0.2394009083509445,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.578125,0.9362034201622008,0.3152922987937927,0.2996718287467956,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5779724121094,0.8125031590461731,0.2067677676677703,0.9355605244636536,285.5781555175781,286.677490234375,292.7568664550781,288.3163146972656,292.7589111328125,297.0504455566406,285.5785827636719,1.0,0.4495875537395477,1.0,1.0,0.0,1.0,-2.465644836425781,2.46563982963562,4.886419901595218e-06,1.9035881757736208,0.7692304849624634,0.7692304849624634,0.0,76.58551788330078,94.0,20718.587890625,-0.0,1177.5908203125,1.0,283.14794921875,284.7799377441406,291.2534484863281,292.6626281738281,293.1499938964844,293.1499938964844,283.1499938964844,37906.51171875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755613088607788,1.0,0.0,0.0,3.030485153198242,3.0305042266845703,6.127984875092807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.078125,0.0,1398.275390625,1895.4371337890625,0.0,1423.4847412109375,0.9193811416625975,1.0,0.0,3.0,1.0,0.0
12333360,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58074951171875,0.8576036095619202,0.262812077999115,0.2378212064504623,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.9570837020874025,0.3581306934356689,0.3403584957122803,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.9393274784088136,0.34039106965065,0.2390019446611404,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.9112981557846068,0.3144369125366211,0.2991462349891662,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.793658971786499,0.2062439769506454,0.9344856142997742,285.5807800292969,286.7320556640625,292.7128601074219,288.2822570800781,292.71484375,297.0516052246094,285.5809326171875,1.0,0.4530597627162933,1.0,1.0,0.0,1.0,-2.4619572162628174,2.461952447891236,4.871877081313869e-06,1.900767207145691,0.7610337734222412,0.7610337734222412,0.0,81.77536010742188,112.0,20456.13671875,-0.0,1195.0413818359375,1.0,283.1495666503906,284.7905578613281,291.2432556152344,292.6457214355469,293.1499938964844,293.1499938964844,283.1499938964844,37872.9296875,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729598641395569,1.0,0.0,0.0,2.976560115814209,2.976578712463379,5.911840048611339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.193359375,0.0,1336.5504150390625,1895.4371337890625,0.0,1404.24365234375,0.9026201367378236,1.0,0.0,3.0,1.0,0.0
12333420,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.8198520541191101,0.2611107230186462,0.2368840277194976,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5919494628906,0.9066135287284852,0.3558182120323181,0.3387722074985504,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5919494628906,0.8910868763923645,0.3383125364780426,0.2380135059356689,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5919189453125,0.8675968647003174,0.3124279677867889,0.2978686988353729,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.591796875,0.7566214203834534,0.2049255073070526,0.9314642548561096,285.5919494628906,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0509338378906,285.5924377441406,1.0,0.4615821540355682,1.0,1.0,0.0,1.0,-2.4525749683380127,2.4525701999664307,4.834893388760975e-06,1.8935459852218628,0.7438148856163025,0.7438148856163025,0.0,94.76879119873048,130.0,19893.3515625,-0.0,1238.31591796875,1.0,283.14996337890625,284.8197937011719,291.1938171386719,292.5731201171875,293.1499938964844,293.1499938964844,283.1499938964844,37335.42578125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686180233955383,1.0,0.0,0.0,2.8436050415039062,2.8436224460601807,5.395502284955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.78515625,0.0,1188.8798828125,1895.4371337890625,0.0,1372.4439697265625,0.8676573038101196,1.0,0.0,3.0,1.0,0.0
12333480,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.8198520541191101,0.2611107230186462,0.2368840277194976,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5919494628906,0.9066135287284852,0.3558182120323181,0.3387722074985504,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5919494628906,0.8910868763923645,0.3383125364780426,0.2380135059356689,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5919189453125,0.8675968647003174,0.3124279677867889,0.2978686988353729,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.591796875,0.7566214203834534,0.2049255073070526,0.9314642548561096,285.5919494628906,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0509338378906,285.5924377441406,1.0,0.4615821540355682,1.0,1.0,0.0,1.0,-2.4525749683380127,2.4525701999664307,4.834893388760975e-06,1.8935459852218628,0.7438148856163025,0.7438148856163025,0.0,94.76879119873048,130.0,19893.3515625,-0.0,1238.31591796875,1.0,283.14996337890625,284.8197937011719,291.1938171386719,292.5731201171875,293.1499938964844,293.1499938964844,283.1499938964844,37335.42578125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686180233955383,1.0,0.0,0.0,2.8436050415039062,2.8436224460601807,5.395502284955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.78515625,0.0,1188.8798828125,1895.4371337890625,0.0,1372.4439697265625,0.8676573038101196,1.0,0.0,3.0,1.0,0.0
12333540,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.611083984375,0.7850540280342102,0.2592042982578277,0.2357971221208572,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112365722656,0.8672831654548645,0.3533444404602051,0.3370918035507202,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112060546875,0.8531963229179382,0.3360180258750915,0.2369028180837631,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111755371094,0.8321287035942078,0.3101942241191864,0.2964244484901428,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61090087890625,0.7265822291374207,0.2033758759498596,0.9276680946350098,285.6112365722656,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0480651855469,285.6121520996094,1.0,0.471406877040863,1.0,1.0,0.0,1.0,-2.4416210651397705,2.4416162967681885,4.791830178874079e-06,1.8850796222686768,0.725650429725647,0.725650429725647,0.0,109.99752807617188,133.0,19314.544921875,-0.0,1288.6505126953125,1.0,283.1499938964844,284.85797119140625,291.1270446777344,292.47418212890625,293.1499938964844,293.1499938964844,283.1499938964844,36629.5703125,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620441675186157,1.0,0.0,0.0,2.697809934616089,2.697826147079468,4.856417490373133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.19775390625,0.0,1039.6209716796875,1895.4371337890625,0.0,1325.0625,0.8293957114219666,1.0,0.0,3.0,1.0,0.0
12333600,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.611083984375,0.7850540280342102,0.2592042982578277,0.2357971221208572,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112365722656,0.8672831654548645,0.3533444404602051,0.3370918035507202,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112060546875,0.8531963229179382,0.3360180258750915,0.2369028180837631,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111755371094,0.8321287035942078,0.3101942241191864,0.2964244484901428,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61090087890625,0.7265822291374207,0.2033758759498596,0.9276680946350098,285.6112365722656,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0480651855469,285.6121520996094,1.0,0.471406877040863,1.0,1.0,0.0,1.0,-2.4416210651397705,2.4416162967681885,4.791830178874079e-06,1.8850796222686768,0.725650429725647,0.725650429725647,0.0,109.99752807617188,133.0,19314.544921875,-0.0,1288.6505126953125,1.0,283.1499938964844,284.85797119140625,291.1270446777344,292.47418212890625,293.1499938964844,293.1499938964844,283.1499938964844,36629.5703125,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620441675186157,1.0,0.0,0.0,2.697809934616089,2.697826147079468,4.856417490373133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.19775390625,0.0,1039.6209716796875,1895.4371337890625,0.0,1325.0625,0.8293957114219666,1.0,0.0,3.0,1.0,0.0
12333660,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.7641633152961731,0.2572426795959472,0.2344681322574615,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.8449639081954956,0.3508118391036987,0.3351626098155975,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.8319196105003357,0.3336520195007324,0.2355939447879791,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63848876953125,0.8114702105522156,0.3078683912754059,0.2946943640708923,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381225585937,0.7080632448196411,0.2017139047384262,0.9224299788475036,285.6385803222656,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.04443359375,285.63983154296875,1.0,0.4771579802036285,1.0,1.0,0.0,1.0,-2.427765369415283,2.4277608394622803,4.737655672215624e-06,1.8743760585784912,0.7066853642463684,0.7066853642463684,0.0,120.82720947265624,121.0,18738.6015625,-0.0,1316.7579345703125,1.0,283.1499938964844,284.9069519042969,291.06219482421875,292.3723449707031,293.1499938964844,293.1499938964844,283.1499938964844,35795.48828125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525794863700867,1.0,0.0,0.0,2.543170928955078,2.5431857109069824,4.315632509133138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.64990234375,0.0,895.5673217773438,1895.4371337890625,0.0,1258.51806640625,0.7889564037322998,1.0,0.0,3.0,1.0,0.0
12333720,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.7641633152961731,0.2572426795959472,0.2344681322574615,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.8449639081954956,0.3508118391036987,0.3351626098155975,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.8319196105003357,0.3336520195007324,0.2355939447879791,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63848876953125,0.8114702105522156,0.3078683912754059,0.2946943640708923,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381225585937,0.7080632448196411,0.2017139047384262,0.9224299788475036,285.6385803222656,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.04443359375,285.63983154296875,1.0,0.4771579802036285,1.0,1.0,0.0,1.0,-2.427765369415283,2.4277608394622803,4.737655672215624e-06,1.8743760585784912,0.7066853642463684,0.7066853642463684,0.0,120.82720947265624,121.0,18738.6015625,-0.0,1316.7579345703125,1.0,283.1499938964844,284.9069519042969,291.06219482421875,292.3723449707031,293.1499938964844,293.1499938964844,283.1499938964844,35795.48828125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525794863700867,1.0,0.0,0.0,2.543170928955078,2.5431857109069824,4.315632509133138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.64990234375,0.0,895.5673217773438,1895.4371337890625,0.0,1258.51806640625,0.7889564037322998,1.0,0.0,3.0,1.0,0.0
12333780,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.671875,0.7585228085517883,0.2553398013114929,0.2328426986932754,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6721496582031,0.8390309810638428,0.3483079373836517,0.3328980207443237,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.672119140625,0.8262216448783875,0.3313195705413818,0.2340384423732757,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6720275878906,0.8053788542747498,0.3055524528026581,0.2926083207130432,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.7023232579231262,0.2000476270914077,0.9154285788536072,285.6721496582031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0411682128906,285.6737060546875,1.0,0.4759411513805389,1.0,1.0,0.0,1.0,-2.410309076309204,2.410304307937622,4.669825557357399e-06,1.8608746528625488,0.6869580149650574,0.6869580149650574,0.0,122.84429931640624,109.0,18163.541015625,-0.0,1303.9150390625,1.0,283.1499938964844,284.9665832519531,291.0076599121094,292.2803039550781,293.1499938964844,293.1499938964844,283.1499938964844,34864.6015625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413668394088745,1.0,0.0,0.0,2.382618427276612,2.382632255554199,3.787933735566185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.0341796875,0.0,760.9808959960938,1895.4371337890625,0.0,1182.3524169921875,0.7471781373023987,1.0,0.0,3.0,1.0,0.0
12333840,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.671875,0.7585228085517883,0.2553398013114929,0.2328426986932754,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6721496582031,0.8390309810638428,0.3483079373836517,0.3328980207443237,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.672119140625,0.8262216448783875,0.3313195705413818,0.2340384423732757,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6720275878906,0.8053788542747498,0.3055524528026581,0.2926083207130432,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.7023232579231262,0.2000476270914077,0.9154285788536072,285.6721496582031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0411682128906,285.6737060546875,1.0,0.4759411513805389,1.0,1.0,0.0,1.0,-2.410309076309204,2.410304307937622,4.669825557357399e-06,1.8608746528625488,0.6869580149650574,0.6869580149650574,0.0,122.84429931640624,109.0,18163.541015625,-0.0,1303.9150390625,1.0,283.1499938964844,284.9665832519531,291.0076599121094,292.2803039550781,293.1499938964844,293.1499938964844,283.1499938964844,34864.6015625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413668394088745,1.0,0.0,0.0,2.382618427276612,2.382632255554199,3.787933735566185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.0341796875,0.0,760.9808959960938,1895.4371337890625,0.0,1182.3524169921875,0.7471781373023987,1.0,0.0,3.0,1.0,0.0
12333900,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.7590375542640686,0.2544324100017547,0.2319792360067367,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69354248046875,0.8396056890487671,0.3470860421657562,0.3316992819309234,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.8268004655838013,0.330187052488327,0.2332139015197754,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.8059202432632446,0.3044197559356689,0.2914940416812897,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928405761719,0.702712893486023,0.1992377638816833,0.9115785956382751,285.6935729980469,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0399475097656,285.6955871582031,1.0,0.473737359046936,1.0,1.0,0.0,1.0,-2.4008774757385254,2.4008729457855225,4.6333543650689535e-06,1.8535616397857664,0.6768655776977539,0.6768655776977539,0.0,121.57288360595705,109.0,17854.171875,-0.0,1287.37255859375,1.0,283.1499938964844,285.00250244140625,290.9836120605469,292.2366638183594,293.1499938964844,293.1499938964844,283.1499938964844,34194.2421875,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353774666786194,1.0,0.0,0.0,2.2952358722686768,2.295248985290528,3.515183379931841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.5087890625,0.0,692.912353515625,1895.4371337890625,0.0,1142.902587890625,0.7270378470420837,1.0,0.0,3.0,1.0,0.0
12333960,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130432128906,0.7611505389213562,0.2535566091537475,0.231107085943222,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.841871440410614,0.3458878993988037,0.3304830193519592,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133483886719,0.8290182948112488,0.3290802240371704,0.232378140091896,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132568359375,0.8081825375556946,0.3033081293106079,0.2903592884540558,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71270751953125,0.704667329788208,0.1984488517045974,0.9076263904571532,285.7134094238281,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0390014648437,285.7153625488281,1.0,0.4707645773887634,1.0,1.0,0.0,1.0,-2.391253471374512,2.391248941421509,4.596284270519391e-06,1.846094846725464,0.6665766835212708,0.6665766835212708,0.0,119.25358581542967,97.0,17567.416015625,-0.0,1266.447021484375,1.0,283.1499938964844,285.0354919433594,290.9619445800781,292.1965637207031,293.1499938964844,293.1499938964844,283.1499938964844,33848.14453125,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292587518692017,1.0,0.0,0.0,2.21878981590271,2.2188022136688232,3.284926606283989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.1650390625,0.0,638.5183715820312,1895.4371337890625,0.0,1103.51953125,0.70478755235672,1.0,0.0,3.0,1.0,0.0
12334020,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627868652344,0.7693924903869629,0.2518982291221618,0.2293609976768493,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632141113281,0.8506507277488708,0.3435666561126709,0.3280296623706817,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.8375048041343689,0.3269472420215606,0.2306951135396957,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630310058594,0.8166138529777527,0.301152229309082,0.2880620062351227,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7623596191406,0.7122929692268372,0.1969384998083114,0.8995932936668396,285.7632141113281,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0379638671875,285.765625,1.0,0.4631560444831848,1.0,1.0,0.0,1.0,-2.371776342391968,2.371771812438965,4.52171570941573e-06,1.8309727907180784,0.6456655263900757,0.6456655263900757,0.0,112.38838958740234,85.0,16955.560546875,-0.0,1215.7896728515625,1.0,283.1499938964844,285.1141662597656,290.92254638671875,292.11883544921875,293.1499938964844,293.1499938964844,283.1499938964844,32749.9140625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165863871574402,1.0,0.0,0.0,2.054234027862549,2.0542452335357666,2.815744153394917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.5966796875,0.0,529.6717529296875,1895.4371337890625,0.0,1025.0130615234375,0.6624578833580017,1.0,0.0,3.0,1.0,0.0
12334080,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627868652344,0.7693924903869629,0.2518982291221618,0.2293609976768493,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632141113281,0.8506507277488708,0.3435666561126709,0.3280296623706817,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.8375048041343689,0.3269472420215606,0.2306951135396957,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630310058594,0.8166138529777527,0.301152229309082,0.2880620062351227,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7623596191406,0.7122929692268372,0.1969384998083114,0.8995932936668396,285.7632141113281,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0379638671875,285.765625,1.0,0.4631560444831848,1.0,1.0,0.0,1.0,-2.371776342391968,2.371771812438965,4.52171570941573e-06,1.8309727907180784,0.6456655263900757,0.6456655263900757,0.0,112.38838958740234,85.0,16955.560546875,-0.0,1215.7896728515625,1.0,283.1499938964844,285.1141662597656,290.92254638671875,292.11883544921875,293.1499938964844,293.1499938964844,283.1499938964844,32749.9140625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165863871574402,1.0,0.0,0.0,2.054234027862549,2.0542452335357666,2.815744153394917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.5966796875,0.0,529.6717529296875,1895.4371337890625,0.0,1025.0130615234375,0.6624578833580017,1.0,0.0,3.0,1.0,0.0
12334140,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.7826520204544067,0.2503584623336792,0.227648839354515,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218688964844,0.8648296594619751,0.341347187757492,0.3255939781665802,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82177734375,0.8511022329330444,0.3249222934246063,0.2290297001600265,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216552734375,0.8294456005096436,0.2990879118442535,0.2857728898525238,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82086181640625,0.7235607504844666,0.1955199688673019,0.8916018605232239,285.8218688964844,287.4036865234375,292.17120361328125,287.9534912109375,292.17303466796875,297.0379333496094,285.8247375488281,1.0,0.4540391564369201,1.0,1.0,0.0,1.0,-2.3524422645568848,2.352437734603882,4.448305389814777e-06,1.8159511089324951,0.6243444681167603,0.6243444681167603,0.0,103.56497955322266,73.0,16329.8310546875,-0.0,1158.212646484375,1.0,283.1499938964844,285.2028503417969,290.88787841796875,292.0454406738281,293.1499938964844,293.1499938964844,283.1499938964844,31576.65234375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034339070320129,1.0,0.0,0.0,1.891453981399536,1.8914642333984373,2.3871785970186465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.0361328125,0.0,435.0210876464844,1895.4371337890625,0.0,948.089599609375,0.6208320260047913,1.0,0.0,3.0,1.0,0.0
12334200,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.7826520204544067,0.2503584623336792,0.227648839354515,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218688964844,0.8648296594619751,0.341347187757492,0.3255939781665802,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82177734375,0.8511022329330444,0.3249222934246063,0.2290297001600265,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216552734375,0.8294456005096436,0.2990879118442535,0.2857728898525238,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82086181640625,0.7235607504844666,0.1955199688673019,0.8916018605232239,285.8218688964844,287.4036865234375,292.17120361328125,287.9534912109375,292.17303466796875,297.0379333496094,285.8247375488281,1.0,0.4540391564369201,1.0,1.0,0.0,1.0,-2.3524422645568848,2.352437734603882,4.448305389814777e-06,1.8159511089324951,0.6243444681167603,0.6243444681167603,0.0,103.56497955322266,73.0,16329.8310546875,-0.0,1158.212646484375,1.0,283.1499938964844,285.2028503417969,290.88787841796875,292.0454406738281,293.1499938964844,293.1499938964844,283.1499938964844,31576.65234375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034339070320129,1.0,0.0,0.0,1.891453981399536,1.8914642333984373,2.3871785970186465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.0361328125,0.0,435.0210876464844,1895.4371337890625,0.0,948.089599609375,0.6208320260047913,1.0,0.0,3.0,1.0,0.0
12334260,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887634277344,0.8012107014656067,0.2489304095506668,0.2259937822818756,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893127441406,0.885013222694397,0.3392288088798523,0.3232068419456482,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.8705534338951111,0.3230036199092865,0.2274039983749389,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890991210937,0.8473029136657715,0.2971140146255493,0.2835224866867065,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881530761719,0.7386672496795654,0.1941904723644256,0.8837915658950806,285.88934326171875,287.4975280761719,292.0955505371094,287.925048828125,292.0973815917969,297.038818359375,285.8926696777344,1.0,0.4439645111560821,1.0,1.0,0.0,1.0,-2.333547115325928,2.333542823791504,4.377154709800379e-06,1.8012620210647583,0.602732241153717,0.602732241153717,0.0,93.5788116455078,61.0,15691.1142578125,-0.0,1097.3798828125,1.0,283.1499938964844,285.3014221191406,290.8569030761719,291.9753112792969,293.1499938964844,293.1499938964844,283.1499938964844,30336.736328125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897787809371948,1.0,0.0,0.0,1.7327427864074707,1.7327522039413452,2.003372117087565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.306640625,0.0,354.3201904296875,1895.4371337890625,0.0,873.479248046875,0.5804789662361145,1.0,0.0,3.0,1.0,0.0
12334320,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887634277344,0.8012107014656067,0.2489304095506668,0.2259937822818756,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893127441406,0.885013222694397,0.3392288088798523,0.3232068419456482,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.8705534338951111,0.3230036199092865,0.2274039983749389,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890991210937,0.8473029136657715,0.2971140146255493,0.2835224866867065,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881530761719,0.7386672496795654,0.1941904723644256,0.8837915658950806,285.88934326171875,287.4975280761719,292.0955505371094,287.925048828125,292.0973815917969,297.038818359375,285.8926696777344,1.0,0.4439645111560821,1.0,1.0,0.0,1.0,-2.333547115325928,2.333542823791504,4.377154709800379e-06,1.8012620210647583,0.602732241153717,0.602732241153717,0.0,93.5788116455078,61.0,15691.1142578125,-0.0,1097.3798828125,1.0,283.1499938964844,285.3014221191406,290.8569030761719,291.9753112792969,293.1499938964844,293.1499938964844,283.1499938964844,30336.736328125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897787809371948,1.0,0.0,0.0,1.7327427864074707,1.7327522039413452,2.003372117087565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.306640625,0.0,354.3201904296875,1895.4371337890625,0.0,873.479248046875,0.5804789662361145,1.0,0.0,3.0,1.0,0.0
12334380,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9646301269531,0.8248814940452576,0.2476082891225814,0.2244080156087875,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652709960937,0.913143754005432,0.3372097015380859,0.3208852708339691,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.8975857496261597,0.321188747882843,0.225830003619194,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96502685546875,0.872435986995697,0.2952281236648559,0.281327337026596,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9639587402344,0.7597436308860779,0.1929457038640976,0.8762317895889282,285.9653015136719,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0404052734375,285.9690856933594,1.0,0.433258593082428,1.0,1.0,0.0,1.0,-2.315243721008301,2.315239429473877,4.308793450036319e-06,1.7870255708694458,0.5809416770935059,0.5809416770935059,0.0,82.90272521972656,49.0,15040.390625,-0.0,1035.3858642578125,1.0,283.1499938964844,285.4093933105469,290.8291320800781,291.9078369140625,293.1499938964844,293.1499938964844,283.1499938964844,29041.755859375,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755793452262878,1.0,0.0,0.0,1.5801082849502563,1.5801167488098145,1.665969904252052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.348876953125,0.0,286.7085266113281,1895.4371337890625,0.0,801.7567138671875,0.5418745875358582,1.0,0.0,3.0,1.0,0.0
12334440,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9646301269531,0.8248814940452576,0.2476082891225814,0.2244080156087875,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652709960937,0.913143754005432,0.3372097015380859,0.3208852708339691,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.8975857496261597,0.321188747882843,0.225830003619194,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96502685546875,0.872435986995697,0.2952281236648559,0.281327337026596,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9639587402344,0.7597436308860779,0.1929457038640976,0.8762317895889282,285.9653015136719,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0404052734375,285.9690856933594,1.0,0.433258593082428,1.0,1.0,0.0,1.0,-2.315243721008301,2.315239429473877,4.308793450036319e-06,1.7870255708694458,0.5809416770935059,0.5809416770935059,0.0,82.90272521972656,49.0,15040.390625,-0.0,1035.3858642578125,1.0,283.1499938964844,285.4093933105469,290.8291320800781,291.9078369140625,293.1499938964844,293.1499938964844,283.1499938964844,29041.755859375,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755793452262878,1.0,0.0,0.0,1.5801082849502563,1.5801167488098145,1.665969904252052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.348876953125,0.0,286.7085266113281,1895.4371337890625,0.0,801.7567138671875,0.5418745875358582,1.0,0.0,3.0,1.0,0.0
12334500,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079040527344,0.839142918586731,0.2469851821660995,0.223641499876976,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086669921875,0.9327236413955688,0.3362364470958709,0.31975057721138,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.008544921875,0.9154720902442932,0.3203191757202148,0.2250632494688034,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00836181640625,0.8887913823127747,0.2943171560764313,0.2802519798278808,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.7736127972602844,0.1923534572124481,0.8725526332855225,286.0086975097656,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0414428710937,286.0130920410156,1.0,0.4277327358722687,1.0,1.0,0.0,1.0,-2.306327104568481,2.3063228130340576,4.275691480870592e-06,1.78008770942688,0.5700427293777466,0.5700427293777466,0.0,77.3999252319336,49.0,14692.3876953125,-0.0,1004.3380126953124,1.0,283.1499938964844,285.4700622558594,290.8160400390625,291.8738708496094,293.1499938964844,293.1499938964844,283.1499938964844,28187.8984375,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682469606399536,1.0,0.0,0.0,1.5015957355499268,1.5016037225723269,1.504525215523245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.947509765625,0.0,254.8593292236328,1895.4371337890625,0.0,766.9561767578125,0.5244407057762146,1.0,0.0,3.0,1.0,0.0
