time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334560,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484619140625,0.8565386533737183,0.2463870346546173,0.2228971719741821,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491638183594,0.9554004669189452,0.3352874219417572,0.3186380565166473,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0490417480469,0.9384582042694092,0.3194746673107147,0.2243137955665588,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04888916015625,0.9086065888404846,0.2934274077415466,0.2791956961154938,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0476989746094,0.7904801368713379,0.1917810291051864,0.8689539432525635,286.0491943359375,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0426025390625,286.0533752441406,1.0,0.4221153855323791,1.0,1.0,0.0,1.0,-2.2976040840148926,2.2975997924804688,4.243436251272215e-06,1.7732990980148315,0.5590760707855225,0.5590760707855225,0.0,71.81582641601562,37.0,14380.3359375,-0.0,973.4017333984376,1.0,283.1499938964844,285.52606201171875,290.8042297363281,291.84283447265625,293.1499938964844,293.1499938964844,283.1499938964844,27706.263671875,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56081622838974,1.0,0.0,0.0,1.4351856708526611,1.4351933002471924,1.374388887143141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.189208984375,0.0,230.91249084472656,1895.4371337890625,0.0,733.1796875,0.5053831338882446,1.0,0.0,3.0,1.0,0.0
12334620,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469421386719,0.9045748710632324,0.2452798038721084,0.2214864939451217,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14776611328125,0.9990000128746032,0.3334994614124298,0.3141957819461822,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14764404296875,0.9899559020996094,0.3178761601448059,0.2228760868310928,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1474304199219,0.9647698402404784,0.2917225956916809,0.2771533727645874,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460266113281,0.8327688574790955,0.190700426697731,0.8620588779449463,286.1477966308594,287.7783203125,291.8691101074219,287.8584289550781,291.8709716796875,297.0453491210937,286.1526184082031,1.0,0.4105768799781799,1.0,1.0,0.0,1.0,-2.27884578704834,2.278841495513916,4.174898094788659e-06,1.7589218616485596,0.5373760461807251,0.5373760461807251,0.0,60.75955581665039,55.0,13760.060546875,-0.0,911.0446166992188,1.0,283.1499938964844,285.6575622558594,290.78289794921875,291.78240966796875,293.1499938964844,293.1499938964844,283.1499938964844,26336.185546875,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456377267837524,1.0,0.0,0.0,1.299476981163025,1.2994838953018188,1.1267578514662092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.819580078125,0.0,185.4769897460937,1895.4371337890625,0.0,668.6456298828125,0.47127765417099,1.0,0.0,3.0,1.0,0.0
12334680,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469421386719,0.9045748710632324,0.2452798038721084,0.2214864939451217,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14776611328125,0.9990000128746032,0.3334994614124298,0.3141957819461822,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14764404296875,0.9899559020996094,0.3178761601448059,0.2228760868310928,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1474304199219,0.9647698402404784,0.2917225956916809,0.2771533727645874,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460266113281,0.8327688574790955,0.190700426697731,0.8620588779449463,286.1477966308594,287.7783203125,291.8691101074219,287.8584289550781,291.8709716796875,297.0453491210937,286.1526184082031,1.0,0.4105768799781799,1.0,1.0,0.0,1.0,-2.27884578704834,2.278841495513916,4.174898094788659e-06,1.7589218616485596,0.5373760461807251,0.5373760461807251,0.0,60.75955581665039,55.0,13760.060546875,-0.0,911.0446166992188,1.0,283.1499938964844,285.6575622558594,290.78289794921875,291.78240966796875,293.1499938964844,293.1499938964844,283.1499938964844,26336.185546875,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456377267837524,1.0,0.0,0.0,1.299476981163025,1.2994838953018188,1.1267578514662092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.819580078125,0.0,185.4769897460937,1895.4371337890625,0.0,668.6456298828125,0.47127765417099,1.0,0.0,3.0,1.0,0.0
12334740,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510986328125,0.9068742394447328,0.2442400902509689,0.220519408583641,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520446777344,0.9990000128746032,0.3327012658119201,0.3106158971786499,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.251953125,0.991687834262848,0.3163597881793976,0.2217899560928344,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516784667969,0.9666465520858764,0.2900864481925964,0.2755715250968933,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2500915527344,0.83432537317276,0.1896852105855941,0.8573153614997864,286.2521057128906,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.0483703613281,286.2579650878906,1.0,0.4085181355476379,1.0,1.0,0.0,1.0,-2.2637312412261963,2.263727188110352,4.11910059483489e-06,1.7467610836029053,0.5158489942550659,0.5158489942550659,0.0,59.691219329833984,73.0,13136.12890625,-0.0,892.2879638671875,1.0,283.1499938964844,285.79547119140625,290.76483154296875,291.7257080078125,293.1499938964844,293.1499938964844,283.1499938964844,24956.759765625,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53035569190979,1.0,0.0,0.0,1.1736701726913452,1.173676371574402,9.191482774895121e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.35107421875,0.0,148.83993530273438,1895.4371337890625,0.0,609.3709716796875,0.4396791458129883,1.0,0.0,3.0,1.0,0.0
12334800,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510986328125,0.9068742394447328,0.2442400902509689,0.220519408583641,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520446777344,0.9990000128746032,0.3327012658119201,0.3106158971786499,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.251953125,0.991687834262848,0.3163597881793976,0.2217899560928344,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516784667969,0.9666465520858764,0.2900864481925964,0.2755715250968933,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2500915527344,0.83432537317276,0.1896852105855941,0.8573153614997864,286.2521057128906,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.0483703613281,286.2579650878906,1.0,0.4085181355476379,1.0,1.0,0.0,1.0,-2.2637312412261963,2.263727188110352,4.11910059483489e-06,1.7467610836029053,0.5158489942550659,0.5158489942550659,0.0,59.691219329833984,73.0,13136.12890625,-0.0,892.2879638671875,1.0,283.1499938964844,285.79547119140625,290.76483154296875,291.7257080078125,293.1499938964844,293.1499938964844,283.1499938964844,24956.759765625,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53035569190979,1.0,0.0,0.0,1.1736701726913452,1.173676371574402,9.191482774895121e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.35107421875,0.0,148.83993530273438,1895.4371337890625,0.0,609.3709716796875,0.4396791458129883,1.0,0.0,3.0,1.0,0.0
12334860,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734741210937,0.8768622875213623,0.2432649582624435,0.2198406904935836,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3744201660156,0.9778864979743958,0.3307587206363678,0.3141770958900451,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3742980957031,0.9624712467193604,0.3149339854717254,0.2209450453519821,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740234375,0.9320600628852844,0.2885228097438812,0.274301677942276,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3724975585937,0.8087220788002014,0.1887137740850448,0.8539766669273376,286.3744506835937,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.051513671875,286.3804931640625,1.0,0.4127521514892578,1.0,1.0,0.0,1.0,-2.2607388496398926,2.260734796524048,4.108160737814615e-06,1.7443877458572388,0.4948693513870239,0.4948693513870239,0.0,64.98673248291016,91.0,12550.0712890625,-0.0,909.7136840820312,1.0,283.1499938964844,285.9496154785156,290.7504577636719,291.67535400390625,293.1499938964844,293.1499938964844,283.1499938964844,23564.697265625,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515251636505127,1.0,0.0,0.0,1.0587611198425293,1.0587668418884275,7.47979029824819e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.36083984375,0.0,119.5946273803711,1895.4371337890625,0.0,555.9916381835938,0.4106932878494262,1.0,0.0,3.0,1.0,0.0
12334920,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734741210937,0.8768622875213623,0.2432649582624435,0.2198406904935836,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3744201660156,0.9778864979743958,0.3307587206363678,0.3141770958900451,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3742980957031,0.9624712467193604,0.3149339854717254,0.2209450453519821,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740234375,0.9320600628852844,0.2885228097438812,0.274301677942276,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3724975585937,0.8087220788002014,0.1887137740850448,0.8539766669273376,286.3744506835937,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.051513671875,286.3804931640625,1.0,0.4127521514892578,1.0,1.0,0.0,1.0,-2.2607388496398926,2.260734796524048,4.108160737814615e-06,1.7443877458572388,0.4948693513870239,0.4948693513870239,0.0,64.98673248291016,91.0,12550.0712890625,-0.0,909.7136840820312,1.0,283.1499938964844,285.9496154785156,290.7504577636719,291.67535400390625,293.1499938964844,293.1499938964844,283.1499938964844,23564.697265625,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515251636505127,1.0,0.0,0.0,1.0587611198425293,1.0587668418884275,7.47979029824819e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.36083984375,0.0,119.5946273803711,1895.4371337890625,0.0,555.9916381835938,0.4106932878494262,1.0,0.0,3.0,1.0,0.0
12334980,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967041015625,0.8351168632507324,0.2422785013914108,0.2193612307310104,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4977111816406,0.9261891841888428,0.3288730978965759,0.3127824664115906,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4975891113281,0.9094682335853576,0.3135212361812591,0.2202728539705276,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.497314453125,0.8823367953300476,0.2869607210159302,0.2732525169849396,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49560546875,0.7683110237121582,0.1877091377973556,0.8515125513076782,286.4977722167969,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.05389404296875,286.5038757324219,1.0,0.4204627275466919,1.0,1.0,0.0,1.0,-2.2533700466156006,2.253365993499756,4.081641236552969e-06,1.73874831199646,0.4742962419986725,0.4742962419986725,0.0,75.4675064086914,109.0,11943.7060546875,-0.0,942.7291870117188,1.0,283.1499938964844,286.1037292480469,290.7375793457031,291.62664794921875,293.1499938964844,293.1499938964844,283.1499938964844,22188.28515625,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004635453224182,1.0,0.0,0.0,0.9540627598762512,0.954067885875702,6.073615566037915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.183837890625,0.0,96.31285095214844,1895.4371337890625,0.0,508.3460693359375,0.3842168748378753,1.0,0.0,3.0,1.0,0.0
12335040,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967041015625,0.8351168632507324,0.2422785013914108,0.2193612307310104,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4977111816406,0.9261891841888428,0.3288730978965759,0.3127824664115906,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4975891113281,0.9094682335853576,0.3135212361812591,0.2202728539705276,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.497314453125,0.8823367953300476,0.2869607210159302,0.2732525169849396,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49560546875,0.7683110237121582,0.1877091377973556,0.8515125513076782,286.4977722167969,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.05389404296875,286.5038757324219,1.0,0.4204627275466919,1.0,1.0,0.0,1.0,-2.2533700466156006,2.253365993499756,4.081641236552969e-06,1.73874831199646,0.4742962419986725,0.4742962419986725,0.0,75.4675064086914,109.0,11943.7060546875,-0.0,942.7291870117188,1.0,283.1499938964844,286.1037292480469,290.7375793457031,291.62664794921875,293.1499938964844,293.1499938964844,283.1499938964844,22188.28515625,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004635453224182,1.0,0.0,0.0,0.9540627598762512,0.954067885875702,6.073615566037915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.183837890625,0.0,96.31285095214844,1895.4371337890625,0.0,508.3460693359375,0.3842168748378753,1.0,0.0,3.0,1.0,0.0
12335100,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5627746582031,0.8164213299751282,0.2417835295200348,0.2191582173109054,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5639343261719,0.901178240776062,0.3280022144317627,0.3121965527534485,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5637512207031,0.8867142796516418,0.3128204047679901,0.2199707180261612,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5634460449219,0.8608375191688538,0.2861809730529785,0.2727706432342529,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614929199219,0.7501617074012756,0.1871991455554962,0.8504424691200256,286.56396484375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0549011230469,286.5709228515625,1.0,0.4252321720123291,1.0,1.0,0.0,1.0,-2.250195026397705,2.250190734863281,4.070152499480173e-06,1.7362662553787231,0.464226096868515,0.464226096868515,0.0,81.8206787109375,109.0,11616.8251953125,-0.0,963.9135131835938,1.0,283.1499938964844,286.1852111816406,290.7299499511719,291.5982971191406,293.1499938964844,293.1499938964844,283.1499938964844,21307.85546875,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929539561271667,1.0,0.0,0.0,0.9012631177902222,0.9012680053710938,5.41996705294423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.95654296875,0.0,85.33815002441406,1895.4371337890625,0.0,485.7759399414063,0.3730040490627289,1.0,0.0,3.0,1.0,0.0
12335160,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229858398437,0.7979795932769775,0.2412903606891632,0.2189806699752807,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6240234375,0.8800137639045715,0.3271611928939819,0.3116698265075683,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6238708496094,0.866260826587677,0.3121253848075866,0.2196913957595825,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.62359619140625,0.8417717814445496,0.285403698682785,0.2723157107830047,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6218566894531,0.7341340184211731,0.1866863071918487,0.8494699001312256,286.6240539550781,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0558166503906,286.6303100585937,1.0,0.4304404854774475,1.0,1.0,0.0,1.0,-2.2472984790802,2.2472944259643555,4.05968603445217e-06,1.7340017557144165,0.4541938900947571,0.4541938900947571,0.0,88.73656463623047,112.0,11336.3984375,-0.0,987.4740600585938,1.0,283.1499938964844,286.26007080078125,290.7208251953125,291.5694885253906,293.1499938964844,293.1499938964844,283.1499938964844,20832.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4850566387176513,1.0,0.0,0.0,0.8591794967651367,0.859184205532074,4.925624352836167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.127685546875,0.0,77.79041290283203,1895.4371337890625,0.0,463.1482849121094,0.3620850741863251,1.0,0.0,3.0,1.0,0.0
12335220,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367248535156,0.7750367522239685,0.2402808964252472,0.2184572368860244,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7376403808594,0.8549217581748962,0.3255034685134887,0.3104972243309021,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7375183105469,0.8423697352409363,0.3107177019119262,0.2190076410770416,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372741699219,0.819240391254425,0.2838280498981476,0.2712320983409881,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.73565673828125,0.7145960330963135,0.185637354850769,0.8466732501983643,286.7377014160156,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0572509765625,286.743408203125,1.0,0.4368729591369629,1.0,1.0,0.0,1.0,-2.239780902862549,2.239777088165283,4.032658580399584e-06,1.7281644344329834,0.4342912137508392,0.4342912137508392,0.0,98.49127197265624,100.0,10778.6083984375,-0.0,1017.0659790039062,1.0,283.1499938964844,286.4006042480469,290.7016906738281,291.5093078613281,293.1499938964844,293.1499938964844,283.1499938964844,19967.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681516885757446,1.0,0.0,0.0,0.7818442583084106,0.7818486094474792,4.07881444175473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.99658203125,0.0,65.15142822265625,1895.4371337890625,0.0,418.2604370117188,0.3450990319252014,1.0,0.0,3.0,1.0,0.0
12335280,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367248535156,0.7750367522239685,0.2402808964252472,0.2184572368860244,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7376403808594,0.8549217581748962,0.3255034685134887,0.3104972243309021,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7375183105469,0.8423697352409363,0.3107177019119262,0.2190076410770416,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372741699219,0.819240391254425,0.2838280498981476,0.2712320983409881,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.73565673828125,0.7145960330963135,0.185637354850769,0.8466732501983643,286.7377014160156,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0572509765625,286.743408203125,1.0,0.4368729591369629,1.0,1.0,0.0,1.0,-2.239780902862549,2.239777088165283,4.032658580399584e-06,1.7281644344329834,0.4342912137508392,0.4342912137508392,0.0,98.49127197265624,100.0,10778.6083984375,-0.0,1017.0659790039062,1.0,283.1499938964844,286.4006042480469,290.7016906738281,291.5093078613281,293.1499938964844,293.1499938964844,283.1499938964844,19967.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681516885757446,1.0,0.0,0.0,0.7818442583084106,0.7818486094474792,4.07881444175473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.99658203125,0.0,65.15142822265625,1895.4371337890625,0.0,418.2604370117188,0.3450990319252014,1.0,0.0,3.0,1.0,0.0
12335340,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83807373046875,0.769841730594635,0.2392524629831314,0.2176184356212616,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8390808105469,0.8491730690002441,0.3238459229469299,0.3090222477912903,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83892822265625,0.8369921445846558,0.3092858493328094,0.2180776298046112,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8386535644531,0.8137104511260986,0.2822246551513672,0.269811600446701,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83697509765625,0.7095117568969727,0.184569850564003,0.8423050045967102,286.839111328125,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05828857421875,286.845458984375,1.0,0.4364329874515533,1.0,1.0,0.0,1.0,-2.228934526443481,2.2289304733276367,3.9938408917805646e-06,1.7197480201721191,0.4144118726253509,0.4144118726253509,0.0,100.3079833984375,88.0,10274.3671875,-0.0,1012.8551635742188,1.0,283.1499938964844,286.522705078125,290.6866760253906,291.4552001953125,293.1499938964844,293.1499938964844,283.1499938964844,19512.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506022930145263,1.0,0.0,0.0,0.7179904580116272,0.7179946303367615,3.439781082192894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.466064453125,0.0,56.37895202636719,1895.4371337890625,0.0,376.2715148925781,0.3320192992687225,1.0,0.0,3.0,1.0,0.0
12335400,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83807373046875,0.769841730594635,0.2392524629831314,0.2176184356212616,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8390808105469,0.8491730690002441,0.3238459229469299,0.3090222477912903,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83892822265625,0.8369921445846558,0.3092858493328094,0.2180776298046112,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8386535644531,0.8137104511260986,0.2822246551513672,0.269811600446701,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83697509765625,0.7095117568969727,0.184569850564003,0.8423050045967102,286.839111328125,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05828857421875,286.845458984375,1.0,0.4364329874515533,1.0,1.0,0.0,1.0,-2.228934526443481,2.2289304733276367,3.9938408917805646e-06,1.7197480201721191,0.4144118726253509,0.4144118726253509,0.0,100.3079833984375,88.0,10274.3671875,-0.0,1012.8551635742188,1.0,283.1499938964844,286.522705078125,290.6866760253906,291.4552001953125,293.1499938964844,293.1499938964844,283.1499938964844,19512.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506022930145263,1.0,0.0,0.0,0.7179904580116272,0.7179946303367615,3.439781082192894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.466064453125,0.0,56.37895202636719,1895.4371337890625,0.0,376.2715148925781,0.3320192992687225,1.0,0.0,3.0,1.0,0.0
12335460,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94873046875,0.7746900916099548,0.2383023649454116,0.2166302651166916,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496765136719,0.854086697101593,0.3222540318965912,0.3073832392692566,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495544433594,0.8418295979499817,0.3079190254211426,0.2170226871967315,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.8181759715080261,0.2806680500507355,0.2682089209556579,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.7135827541351318,0.1835475713014602,0.8370851278305054,286.9497375488281,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0596618652344,286.9555969238281,1.0,0.4319330751895904,1.0,1.0,0.0,1.0,-2.216317176818848,2.216313362121582,3.948880475945771e-06,1.709923505783081,0.3948608040809631,0.3948608040809631,0.0,96.88674926757812,76.0,9808.486328125,-0.0,987.0921630859376,1.0,283.1499938964844,286.6391906738281,290.6759948730469,291.4080810546875,293.1499938964844,293.1499938964844,283.1499938964844,19219.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333258867263794,1.0,0.0,0.0,0.6623621582984924,0.6623662114143372,2.927416353770696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3196.47802734375,0.0,49.6174201965332,1895.4371337890625,0.0,338.9060363769531,0.3215356767177582,1.0,0.0,3.0,1.0,0.0
12335520,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94873046875,0.7746900916099548,0.2383023649454116,0.2166302651166916,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496765136719,0.854086697101593,0.3222540318965912,0.3073832392692566,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495544433594,0.8418295979499817,0.3079190254211426,0.2170226871967315,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.8181759715080261,0.2806680500507355,0.2682089209556579,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.7135827541351318,0.1835475713014602,0.8370851278305054,286.9497375488281,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0596618652344,286.9555969238281,1.0,0.4319330751895904,1.0,1.0,0.0,1.0,-2.216317176818848,2.216313362121582,3.948880475945771e-06,1.709923505783081,0.3948608040809631,0.3948608040809631,0.0,96.88674926757812,76.0,9808.486328125,-0.0,987.0921630859376,1.0,283.1499938964844,286.6391906738281,290.6759948730469,291.4080810546875,293.1499938964844,293.1499938964844,283.1499938964844,19219.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333258867263794,1.0,0.0,0.0,0.6623621582984924,0.6623662114143372,2.927416353770696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3196.47802734375,0.0,49.6174201965332,1895.4371337890625,0.0,338.9060363769531,0.3215356767177582,1.0,0.0,3.0,1.0,0.0
12335580,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0530700683594,0.7868700623512268,0.237425148487091,0.2155998349189758,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0539855957031,0.8668500781059265,0.3207249641418457,0.3056881427764892,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0538635253906,0.8541911244392395,0.3066157102584839,0.2159274369478225,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0536193847656,0.8295486569404602,0.2791613936424255,0.2665361762046814,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0520324707031,0.7236373424530029,0.1825784742832183,0.8315343856811523,287.0540466308594,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.06134033203125,287.0596923828125,1.0,0.4248591363430023,1.0,1.0,0.0,1.0,-2.203052043914795,2.20304799079895,3.901893705915427e-06,1.6995887756347656,0.3754376471042633,0.3754376471042633,0.0,90.31414031982422,64.0,9356.5703125,-0.0,949.1292114257812,1.0,283.1499938964844,286.7489929199219,290.6678771972656,291.3659973144531,293.1499938964844,293.1499938964844,283.1499938964844,19019.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169796407222748,1.0,0.0,0.0,0.6125087141990662,0.6125126481056213,2.503329454839332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3048.13134765625,0.0,44.138179779052734,1895.4371337890625,0.0,306.6213684082031,0.3128092885017395,1.0,0.0,3.0,1.0,0.0
12335640,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0530700683594,0.7868700623512268,0.237425148487091,0.2155998349189758,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0539855957031,0.8668500781059265,0.3207249641418457,0.3056881427764892,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0538635253906,0.8541911244392395,0.3066157102584839,0.2159274369478225,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0536193847656,0.8295486569404602,0.2791613936424255,0.2665361762046814,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0520324707031,0.7236373424530029,0.1825784742832183,0.8315343856811523,287.0540466308594,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.06134033203125,287.0596923828125,1.0,0.4248591363430023,1.0,1.0,0.0,1.0,-2.203052043914795,2.20304799079895,3.901893705915427e-06,1.6995887756347656,0.3754376471042633,0.3754376471042633,0.0,90.31414031982422,64.0,9356.5703125,-0.0,949.1292114257812,1.0,283.1499938964844,286.7489929199219,290.6678771972656,291.3659973144531,293.1499938964844,293.1499938964844,283.1499938964844,19019.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169796407222748,1.0,0.0,0.0,0.6125087141990662,0.6125126481056213,2.503329454839332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3048.13134765625,0.0,44.138179779052734,1895.4371337890625,0.0,306.6213684082031,0.3128092885017395,1.0,0.0,3.0,1.0,0.0
12335700,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036376953125,0.7955532670021057,0.2370025068521499,0.2150723338127136,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1045227050781,0.8761174082756042,0.319974273443222,0.3048252761363983,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1044006347656,0.8631727695465088,0.3059778809547424,0.2153684347867965,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041564941406,0.837665855884552,0.2784188687801361,0.2656811475753784,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.10260009765625,0.7306026220321655,0.182107999920845,0.8286837339401245,287.10455322265625,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.062255859375,287.1101379394531,1.0,0.4206492304801941,1.0,1.0,0.0,1.0,-2.1962594985961914,2.196255683898926,3.8779489841545e-06,1.6942957639694214,0.3657644093036651,0.3657644093036651,0.0,86.24523162841797,64.0,9135.1796875,-0.0,927.2260131835938,1.0,283.1499938964844,286.8016357421875,290.6636962890625,291.345458984375,293.1499938964844,293.1499938964844,283.1499938964844,18940.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091610908508301,1.0,0.0,0.0,0.5893328189849854,0.5893367528915405,2.3174735019892978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2975.266357421875,0.0,41.75166320800781,1895.4371337890625,0.0,292.0791320800781,0.3089499771595001,1.0,0.0,3.0,1.0,0.0
12335760,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1532897949219,0.8060200810432434,0.2365869879722595,0.214538425207138,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1541748046875,0.8874683976173401,0.3192296922206878,0.3039546012878418,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.154052734375,0.8742299675941467,0.3053461611270904,0.2148036807775497,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.15380859375,0.8476442098617554,0.2776808440685272,0.2648167312145233,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1522827148437,0.7390446066856384,0.1816443055868148,0.8257989287376404,287.1542358398437,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0632019042969,287.1596984863281,1.0,0.4161022901535034,1.0,1.0,0.0,1.0,-2.1893908977508545,2.189387083053589,3.853814632748254e-06,1.6889426708221436,0.356111615896225,0.356111615896225,0.0,81.80786895751953,52.0,8916.5751953125,-0.0,904.0046997070312,1.0,283.1499938964844,286.8529357910156,290.65899658203125,291.32476806640625,293.1499938964844,293.1499938964844,283.1499938964844,18872.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4015308022499084,1.0,0.0,0.0,0.5671740770339966,0.5671778917312622,2.1464767741008482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2903.190673828125,0.0,39.55501174926758,1895.4371337890625,0.0,278.3740539550781,0.3053682148456573,1.0,0.0,3.0,1.0,0.0
12335820,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.25048828125,0.8313171863555908,0.2357705980539322,0.2134567648172378,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2513427734375,0.9183952808380128,0.3177526891231537,0.3021960258483886,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.251220703125,0.9036741852760316,0.3040950000286102,0.2136615663766861,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2509765625,0.8747755885124207,0.2762128114700317,0.2630666196346283,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2494506835937,0.7619171142578125,0.1807311177253723,0.8199572563171387,287.2513732910156,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0650634765625,287.2567443847656,1.0,0.4062369167804718,1.0,1.0,0.0,1.0,-2.1754891872406006,2.175485372543335,3.805212600127561e-06,1.6781069040298462,0.3368538022041321,0.3368538022041321,0.0,72.15559387207031,40.0,8487.2626953125,-0.0,854.94580078125,1.0,283.1499938964844,286.9521789550781,290.6475830078125,291.28204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18758.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866432309150696,1.0,0.0,0.0,0.5255794525146484,0.5255832076072693,1.8431903114901612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2761.348388671875,0.0,35.63459777832031,1895.4371337890625,0.0,252.81756591796875,0.2989069819450378,1.0,0.0,3.0,1.0,0.0
12335880,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.25048828125,0.8313171863555908,0.2357705980539322,0.2134567648172378,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2513427734375,0.9183952808380128,0.3177526891231537,0.3021960258483886,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.251220703125,0.9036741852760316,0.3040950000286102,0.2136615663766861,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2509765625,0.8747755885124207,0.2762128114700317,0.2630666196346283,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2494506835937,0.7619171142578125,0.1807311177253723,0.8199572563171387,287.2513732910156,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0650634765625,287.2567443847656,1.0,0.4062369167804718,1.0,1.0,0.0,1.0,-2.1754891872406006,2.175485372543335,3.805212600127561e-06,1.6781069040298462,0.3368538022041321,0.3368538022041321,0.0,72.15559387207031,40.0,8487.2626953125,-0.0,854.94580078125,1.0,283.1499938964844,286.9521789550781,290.6475830078125,291.28204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18758.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866432309150696,1.0,0.0,0.0,0.5255794525146484,0.5255832076072693,1.8431903114901612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2761.348388671875,0.0,35.63459777832031,1895.4371337890625,0.0,252.81756591796875,0.2989069819450378,1.0,0.0,3.0,1.0,0.0
12335940,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450012207031,0.8681663274765015,0.2349665015935897,0.2123615890741348,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3458557128906,0.9655196666717528,0.3162854015827179,0.3004205822944641,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3457336425781,0.950933039188385,0.3028530776500702,0.2125068008899688,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3454895019531,0.9164434671401978,0.2747486233711242,0.2612942159175873,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3440246582031,0.7969883680343628,0.1798294484615326,0.8140451312065125,287.34588623046875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0668029785156,287.3511657714844,1.0,0.3955776691436767,1.0,1.0,0.0,1.0,-2.161424398422241,2.161420583724976,3.7563747810054338e-06,1.6671425104141235,0.3176395297050476,0.3176395297050476,0.0,61.79407501220703,43.0,8068.24072265625,-0.0,803.7310791015625,1.0,283.1499938964844,287.0472717285156,290.6333312988281,291.2373046875,293.1499938964844,293.1499938964844,283.1499938964844,18663.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720212280750274,1.0,0.0,0.0,0.4872274696826935,0.4874793291091919,1.5840065259453695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2623.22607421875,0.0,32.248870849609375,1895.4371337890625,0.0,228.9225006103516,0.2932531237602234,1.0,0.0,3.0,1.0,0.0
12336000,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450012207031,0.8681663274765015,0.2349665015935897,0.2123615890741348,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3458557128906,0.9655196666717528,0.3162854015827179,0.3004205822944641,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3457336425781,0.950933039188385,0.3028530776500702,0.2125068008899688,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3454895019531,0.9164434671401978,0.2747486233711242,0.2612942159175873,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3440246582031,0.7969883680343628,0.1798294484615326,0.8140451312065125,287.34588623046875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0668029785156,287.3511657714844,1.0,0.3955776691436767,1.0,1.0,0.0,1.0,-2.161424398422241,2.161420583724976,3.7563747810054338e-06,1.6671425104141235,0.3176395297050476,0.3176395297050476,0.0,61.79407501220703,43.0,8068.24072265625,-0.0,803.7310791015625,1.0,283.1499938964844,287.0472717285156,290.6333312988281,291.2373046875,293.1499938964844,293.1499938964844,283.1499938964844,18663.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720212280750274,1.0,0.0,0.0,0.4872274696826935,0.4874793291091919,1.5840065259453695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2623.22607421875,0.0,32.248870849609375,1895.4371337890625,0.0,228.9225006103516,0.2932531237602234,1.0,0.0,3.0,1.0,0.0
12336060,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4412841796875,0.8956659436225891,0.2341586500406265,0.2114391326904297,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.44219970703125,0.992027223110199,0.3148182034492492,0.2988280653953552,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.44207763671875,0.9803071022033693,0.3016089498996734,0.2114859968423843,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4418029785156,0.948669731616974,0.2732771039009094,0.2596983909606933,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4402160644531,0.8209773302078247,0.1789250671863556,0.8089982271194458,287.4422302246094,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0683288574219,287.4479064941406,1.0,0.3893975019454956,1.0,1.0,0.0,1.0,-2.1491971015930176,2.149193525314331,3.7141498978598975e-06,1.657584309577942,0.2985175549983978,0.2985175549983978,0.0,56.05775451660156,46.0,7651.15576171875,-0.0,771.7080688476562,1.0,283.1499938964844,287.1408996582031,290.6176147460937,291.19287109375,293.1499938964844,293.1499938964844,283.1499938964844,18468.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3576655089855194,1.0,0.0,0.0,0.4504465460777282,0.4688610732555389,1.353879497401067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2496.955810546875,0.0,30.25518226623535,1895.4371337890625,0.0,206.2631683349609,0.2889532148838043,1.0,0.0,3.0,1.0,0.0
12336120,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4412841796875,0.8956659436225891,0.2341586500406265,0.2114391326904297,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.44219970703125,0.992027223110199,0.3148182034492492,0.2988280653953552,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.44207763671875,0.9803071022033693,0.3016089498996734,0.2114859968423843,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4418029785156,0.948669731616974,0.2732771039009094,0.2596983909606933,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4402160644531,0.8209773302078247,0.1789250671863556,0.8089982271194458,287.4422302246094,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0683288574219,287.4479064941406,1.0,0.3893975019454956,1.0,1.0,0.0,1.0,-2.1491971015930176,2.149193525314331,3.7141498978598975e-06,1.657584309577942,0.2985175549983978,0.2985175549983978,0.0,56.05775451660156,46.0,7651.15576171875,-0.0,771.7080688476562,1.0,283.1499938964844,287.1408996582031,290.6176147460937,291.19287109375,293.1499938964844,293.1499938964844,283.1499938964844,18468.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3576655089855194,1.0,0.0,0.0,0.4504465460777282,0.4688610732555389,1.353879497401067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2496.955810546875,0.0,30.25518226623535,1895.4371337890625,0.0,206.2631683349609,0.2889532148838043,1.0,0.0,3.0,1.0,0.0
12336180,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399780273437,0.9071896076202391,0.2333325743675232,0.2106311172246933,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.9990000128746032,0.3134030997753143,0.2962179481983185,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54071044921875,0.9903513193130492,0.3003546595573425,0.2105591893196106,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5404357910156,0.960675835609436,0.2717869877815246,0.2582225501537323,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389404296875,0.8299909234046936,0.1779976934194564,0.8045082688331604,287.5408630371094,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0694580078125,287.5461730957031,1.0,0.3857586979866028,1.0,1.0,0.0,1.0,-2.136446952819824,2.1364433765411377,3.670458681881428e-06,1.6476579904556274,0.2795541882514953,0.2795541882514953,0.0,53.71202087402344,64.0,7241.86328125,-0.0,752.0473022460938,1.0,283.1499938964844,287.2358093261719,290.60015869140625,291.1470642089844,293.1499938964844,293.1499938964844,283.1499938964844,18247.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.343749076128006,1.0,0.0,0.0,0.4163091480731964,0.4740273058414459,1.1564461388502424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2365.6103515625,0.0,29.95050048828125,1895.4371337890625,0.0,184.71969604492188,0.2866656184196472,1.0,0.0,3.0,1.0,0.0
12336240,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399780273437,0.9071896076202391,0.2333325743675232,0.2106311172246933,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.9990000128746032,0.3134030997753143,0.2962179481983185,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54071044921875,0.9903513193130492,0.3003546595573425,0.2105591893196106,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5404357910156,0.960675835609436,0.2717869877815246,0.2582225501537323,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389404296875,0.8299909234046936,0.1779976934194564,0.8045082688331604,287.5408630371094,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0694580078125,287.5461730957031,1.0,0.3857586979866028,1.0,1.0,0.0,1.0,-2.136446952819824,2.1364433765411377,3.670458681881428e-06,1.6476579904556274,0.2795541882514953,0.2795541882514953,0.0,53.71202087402344,64.0,7241.86328125,-0.0,752.0473022460938,1.0,283.1499938964844,287.2358093261719,290.60015869140625,291.1470642089844,293.1499938964844,293.1499938964844,283.1499938964844,18247.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.343749076128006,1.0,0.0,0.0,0.4163091480731964,0.4740273058414459,1.1564461388502424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2365.6103515625,0.0,29.95050048828125,1895.4371337890625,0.0,184.71969604492188,0.2866656184196472,1.0,0.0,3.0,1.0,0.0
12336300,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877990722656,0.8981035947799683,0.2329085171222686,0.2103052288293838,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5886535644531,0.9936779141426086,0.3126797974109649,0.2967961728572845,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58856201171875,0.9823216199874878,0.2997200787067413,0.2101587355136871,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5882873535156,0.950440227985382,0.2710331380367279,0.2575677633285522,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.58673095703125,0.8223670125007629,0.1775253415107727,0.8026548624038696,287.5887145996094,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.06988525390625,287.5941467285156,1.0,0.3867824971675873,1.0,1.0,0.0,1.0,-2.1333932876586914,2.133389711380005,3.6600129078578894e-06,1.6452665328979492,0.2700932919979095,0.2700932919979095,0.0,54.94775772094727,64.0,7050.759765625,-0.0,753.8244018554688,1.0,283.1499938964844,287.2810363769531,290.58990478515625,291.1227111816406,293.1499938964844,293.1499938964844,283.1499938964844,18185.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3368188738822937,1.0,0.0,0.0,0.400740385055542,0.4773989021778106,1.0715679898964936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2300.9384765625,0.0,29.938209533691406,1895.4371337890625,0.0,174.04562377929688,0.2859455347061157,1.0,0.0,3.0,1.0,0.0
12336360,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6341552734375,0.8797109127044678,0.2324596643447876,0.2100311070680618,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6349792480469,0.9767752289772034,0.3118969798088074,0.2961997985839844,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6348571777344,0.9636061191558838,0.2990647256374359,0.2098009437322616,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6346130371094,0.928413450717926,0.2702584862709045,0.256970465183258,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6331481933594,0.8063490390777588,0.1770314872264862,0.8010731935501099,287.635009765625,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.070068359375,287.6402282714844,1.0,0.3890168666839599,1.0,1.0,0.0,1.0,-2.1295275688171387,2.129523992538452,3.646774075605208e-06,1.642215132713318,0.2606341242790222,0.2606341242790222,0.0,57.951473236083984,82.0,6863.111328125,-0.0,761.2666625976562,1.0,283.1499938964844,287.324951171875,290.578857421875,291.0978698730469,293.1499938964844,293.1499938964844,283.1499938964844,18148.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3298905193805694,1.0,0.0,0.0,0.3860253989696502,0.4800498485565185,9.948529111625248e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2238.43505859375,0.0,29.92302131652832,1895.4371337890625,0.0,163.3576202392578,0.2853581011295318,1.0,0.0,3.0,1.0,0.0
