time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336420,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7220458984375,0.8375561237335205,0.2314772754907608,0.2095368802547454,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72283935546875,0.9250569939613342,0.3102821707725525,0.2950747311115265,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.72271728515625,0.9105631113052368,0.2976803779602051,0.2091354578733444,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.72247314453125,0.8791322112083435,0.2686374187469482,0.2558448910713196,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7210998535156,0.7658822536468506,0.1759717911481857,0.7982332706451416,287.7228698730469,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0697021484375,287.727783203125,1.0,0.3963158428668976,1.0,1.0,0.0,1.0,-2.1220202445983887,2.122016668319702,3.6212500162946526e-06,1.6363592147827148,0.2416716963052749,0.2416716963052749,0.0,67.32495880126953,100.0,6501.228515625,-0.0,788.5882568359375,1.0,283.1499938964844,287.4076538085937,290.5552673339844,291.04742431640625,293.1499938964844,293.1499938964844,283.1499938964844,18115.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3161546885967254,1.0,0.0,0.0,0.358495146036148,0.4833099842071533,8.673141316251076e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2117.478271484375,0.0,29.84033203125,1895.4371337890625,0.0,141.96315002441406,0.2843689322471618,1.0,0.0,3.0,1.0,0.0
12336480,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7220458984375,0.8375561237335205,0.2314772754907608,0.2095368802547454,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72283935546875,0.9250569939613342,0.3102821707725525,0.2950747311115265,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.72271728515625,0.9105631113052368,0.2976803779602051,0.2091354578733444,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.72247314453125,0.8791322112083435,0.2686374187469482,0.2558448910713196,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7210998535156,0.7658822536468506,0.1759717911481857,0.7982332706451416,287.7228698730469,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0697021484375,287.727783203125,1.0,0.3963158428668976,1.0,1.0,0.0,1.0,-2.1220202445983887,2.122016668319702,3.6212500162946526e-06,1.6363592147827148,0.2416716963052749,0.2416716963052749,0.0,67.32495880126953,100.0,6501.228515625,-0.0,788.5882568359375,1.0,283.1499938964844,287.4076538085937,290.5552673339844,291.04742431640625,293.1499938964844,293.1499938964844,283.1499938964844,18115.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3161546885967254,1.0,0.0,0.0,0.358495146036148,0.4833099842071533,8.673141316251076e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2117.478271484375,0.0,29.84033203125,1895.4371337890625,0.0,141.96315002441406,0.2843689322471618,1.0,0.0,3.0,1.0,0.0
12336540,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80487060546875,0.7983995079994202,0.2303813099861145,0.2090600430965423,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8056030273437,0.8768916130065918,0.308584451675415,0.2940016984939575,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8055114746094,0.8649841547012329,0.2961937487125397,0.208492174744606,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8052673339844,0.8368127346038818,0.2669151425361633,0.2547508478164673,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8039855957031,0.7301398515701294,0.1748105585575103,0.7955409288406372,287.8056335449219,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.068359375,287.8102722167969,1.0,0.4062215387821197,1.0,1.0,0.0,1.0,-2.1148386001586914,2.114835023880005,3.596936039684806e-06,1.630765080451965,0.2226131111383438,0.2226131111383438,0.0,79.89413452148438,103.0,6153.86962890625,-0.0,827.513427734375,1.0,283.1499938964844,287.486083984375,290.5296630859375,290.9960632324219,293.1499938964844,293.1499938964844,283.1499938964844,18104.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3027520179748535,1.0,0.0,0.0,0.332956850528717,0.4848909378051758,7.678215396822452e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2001.003662109375,0.0,29.704639434814453,1895.4371337890625,0.0,120.5793228149414,0.2834872901439667,1.0,0.0,3.0,1.0,0.0
12336600,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80487060546875,0.7983995079994202,0.2303813099861145,0.2090600430965423,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8056030273437,0.8768916130065918,0.308584451675415,0.2940016984939575,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8055114746094,0.8649841547012329,0.2961937487125397,0.208492174744606,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8052673339844,0.8368127346038818,0.2669151425361633,0.2547508478164673,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8039855957031,0.7301398515701294,0.1748105585575103,0.7955409288406372,287.8056335449219,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.068359375,287.8102722167969,1.0,0.4062215387821197,1.0,1.0,0.0,1.0,-2.1148386001586914,2.114835023880005,3.596936039684806e-06,1.630765080451965,0.2226131111383438,0.2226131111383438,0.0,79.89413452148438,103.0,6153.86962890625,-0.0,827.513427734375,1.0,283.1499938964844,287.486083984375,290.5296630859375,290.9960632324219,293.1499938964844,293.1499938964844,283.1499938964844,18104.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3027520179748535,1.0,0.0,0.0,0.332956850528717,0.4848909378051758,7.678215396822452e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2001.003662109375,0.0,29.704639434814453,1895.4371337890625,0.0,120.5793228149414,0.2834872901439667,1.0,0.0,3.0,1.0,0.0
12336660,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8819885253906,0.7736469507217407,0.229192778468132,0.2083805054426193,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8826599121094,0.8502254486083984,0.3068053424358368,0.2927311062812805,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.882568359375,0.8394215106964111,0.2946190536022186,0.2076961249113083,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.88232421875,0.8125145435333252,0.2651010453701019,0.2534478306770324,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8811340332031,0.7085868716239929,0.1735582500696182,0.7918569445610046,287.8826904296875,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0662841796875,287.8869323730469,1.0,0.412705510854721,1.0,1.0,0.0,1.0,-2.105552911758423,2.1055493354797363,3.5656757972901687e-06,1.6235605478286743,0.2033891826868057,0.2033891826868057,0.0,89.41722869873047,91.0,5817.34814453125,-0.0,853.31103515625,1.0,283.1499938964844,287.5621337890625,290.52081298828125,290.9522399902344,293.1499938964844,293.1499938964844,283.1499938964844,18097.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925536632537842,1.0,0.0,0.0,0.3090489506721496,0.4857051372528076,6.8710144240924365e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1889.5096435546875,0.0,29.547685623168945,1895.4371337890625,0.0,92.20306396484376,0.2826658487319946,1.0,0.0,3.0,1.0,0.0
12336720,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8819885253906,0.7736469507217407,0.229192778468132,0.2083805054426193,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8826599121094,0.8502254486083984,0.3068053424358368,0.2927311062812805,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.882568359375,0.8394215106964111,0.2946190536022186,0.2076961249113083,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.88232421875,0.8125145435333252,0.2651010453701019,0.2534478306770324,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8811340332031,0.7085868716239929,0.1735582500696182,0.7918569445610046,287.8826904296875,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0662841796875,287.8869323730469,1.0,0.412705510854721,1.0,1.0,0.0,1.0,-2.105552911758423,2.1055493354797363,3.5656757972901687e-06,1.6235605478286743,0.2033891826868057,0.2033891826868057,0.0,89.41722869873047,91.0,5817.34814453125,-0.0,853.31103515625,1.0,283.1499938964844,287.5621337890625,290.52081298828125,290.9522399902344,293.1499938964844,293.1499938964844,283.1499938964844,18097.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925536632537842,1.0,0.0,0.0,0.3090489506721496,0.4857051372528076,6.8710144240924365e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1889.5096435546875,0.0,29.547685623168945,1895.4371337890625,0.0,92.20306396484376,0.2826658487319946,1.0,0.0,3.0,1.0,0.0
12336780,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9520263671875,0.7674615979194641,0.2279597818851471,0.2073706090450287,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95263671875,0.8435710668563843,0.3049710690975189,0.2911075949668884,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525451660156,0.8331118226051331,0.2929910719394684,0.2066396027803421,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9523620605469,0.8056463003158569,0.2632268369197845,0.2517858445644378,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9512634277344,0.7021780014038086,0.1722519397735595,0.7864895462989807,287.9526672363281,289.40643310546875,290.5560913085937,287.531982421875,290.5579528808594,297.0639343261719,287.9565124511719,1.0,0.4122299253940582,1.0,1.0,0.0,1.0,-2.092681646347046,2.09267807006836,3.5225809824623866e-06,1.6135694980621338,0.1839032024145126,0.1839032024145126,0.0,91.39314270019533,79.0,5490.52978515625,-0.0,848.6683959960938,1.0,283.1499938964844,287.6363220214844,290.524658203125,290.9369812011719,293.1499938964844,293.1499938964844,283.1499938964844,18090.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919230461120605,1.0,0.0,0.0,0.2865481674671173,0.4861978888511657,6.191257728715982e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1781.956787109375,0.0,29.389299392700195,1895.4371337890625,0.0,88.42105865478516,0.2819004654884338,1.0,0.0,3.0,1.0,0.0
12336840,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9520263671875,0.7674615979194641,0.2279597818851471,0.2073706090450287,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95263671875,0.8435710668563843,0.3049710690975189,0.2911075949668884,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525451660156,0.8331118226051331,0.2929910719394684,0.2066396027803421,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9523620605469,0.8056463003158569,0.2632268369197845,0.2517858445644378,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9512634277344,0.7021780014038086,0.1722519397735595,0.7864895462989807,287.9526672363281,289.40643310546875,290.5560913085937,287.531982421875,290.5579528808594,297.0639343261719,287.9565124511719,1.0,0.4122299253940582,1.0,1.0,0.0,1.0,-2.092681646347046,2.09267807006836,3.5225809824623866e-06,1.6135694980621338,0.1839032024145126,0.1839032024145126,0.0,91.39314270019533,79.0,5490.52978515625,-0.0,848.6683959960938,1.0,283.1499938964844,287.6363220214844,290.524658203125,290.9369812011719,293.1499938964844,293.1499938964844,283.1499938964844,18090.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919230461120605,1.0,0.0,0.0,0.2865481674671173,0.4861978888511657,6.191257728715982e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1781.956787109375,0.0,29.389299392700195,1895.4371337890625,0.0,88.42105865478516,0.2819004654884338,1.0,0.0,3.0,1.0,0.0
12336900,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9844970703125,0.7685309648513794,0.2273382693529129,0.2067830860614776,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9850769042969,0.8446118831634521,0.3040409982204437,0.2902019917964935,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9849853515625,0.8341787457466125,0.2921658158302307,0.20604307949543,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9848022460937,0.80655437707901,0.2622763812541961,0.250860184431076,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9837646484375,0.7029294371604919,0.1715898960828781,0.7833738327026367,287.9850769042969,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0627746582031,287.98876953125,1.0,0.4102998077869415,1.0,1.0,0.0,1.0,-2.0853188037872314,2.085315227508545,3.498036448945641e-06,1.6078413724899292,0.174035370349884,0.174035370349884,0.0,90.32684326171876,79.0,5331.34130859375,-0.0,838.2262573242188,1.0,283.1499938964844,287.6729736328125,290.5094299316406,290.91473388671875,293.1499938964844,293.1499938964844,283.1499938964844,18087.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917272448539734,1.0,0.0,0.0,0.2757778167724609,0.4863915145397186,5.887298648588057e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1728.3209228515625,0.0,29.312856674194336,1895.4371337890625,0.0,87.22567749023438,0.2815393805503845,1.0,0.0,3.0,1.0,0.0
12336960,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0155029296875,0.7716308236122131,0.2267135381698608,0.2061571180820465,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0160522460937,0.8477801084518433,0.3031027615070343,0.2892510592937469,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0159912109375,0.8373013138771057,0.2913333475589752,0.205413818359375,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.01580810546875,0.8095607161521912,0.2613179087638855,0.2498892396688461,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0148010253906,0.7056035995483398,0.1709235608577728,0.7800588011741638,288.0160827636719,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0616455078125,288.01959228515625,1.0,0.4075226187705993,1.0,1.0,0.0,1.0,-2.0775222778320312,2.077518939971924,3.4721431347861653e-06,1.6017731428146362,0.1640751510858535,0.1640751510858535,0.0,88.2975845336914,67.0,5175.1943359375,-0.0,824.0557861328125,1.0,283.1499938964844,287.7095947265625,290.4894714355469,290.8854064941406,293.1499938964844,293.1499938964844,283.1499938964844,18083.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912554144859314,1.0,0.0,0.0,0.265312135219574,0.4865710139274597,5.603040698076711e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1675.3074951171875,0.0,29.2392635345459,1895.4371337890625,0.0,84.3174057006836,0.2811929881572723,1.0,0.0,3.0,1.0,0.0
12337020,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0736083984375,0.7832126021385193,0.2254507541656494,0.2048165053129196,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0741271972656,0.8598237633705139,0.301200121641159,0.2872430682182312,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0740661621094,0.849031388759613,0.2896444797515869,0.2040785998106002,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0738830566406,0.8205561637878418,0.2593760192394256,0.2478420138359069,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.07293701171875,0.7155853509902954,0.1695779412984848,0.7729814052581787,288.0741271972656,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.0594787597656,288.077392578125,1.0,0.4000508189201355,1.0,1.0,0.0,1.0,-2.060939311981201,2.0609359741210938,3.417406333028339e-06,1.588860273361206,0.1438529789447784,0.1438529789447784,0.0,82.13203430175781,55.0,4872.24658203125,-0.0,787.7484130859375,1.0,283.1499938964844,287.7834167480469,290.4457702636719,290.81982421875,293.1499938964844,293.1499938964844,283.1499938964844,18076.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899906039237976,1.0,0.0,0.0,0.2452579289674759,0.486921489238739,5.084471510485855e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1571.9539794921875,0.0,29.10204696655273,1895.4371337890625,0.0,76.4370346069336,0.2805436849594116,1.0,0.0,3.0,1.0,0.0
12337080,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0736083984375,0.7832126021385193,0.2254507541656494,0.2048165053129196,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0741271972656,0.8598237633705139,0.301200121641159,0.2872430682182312,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0740661621094,0.849031388759613,0.2896444797515869,0.2040785998106002,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0738830566406,0.8205561637878418,0.2593760192394256,0.2478420138359069,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.07293701171875,0.7155853509902954,0.1695779412984848,0.7729814052581787,288.0741271972656,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.0594787597656,288.077392578125,1.0,0.4000508189201355,1.0,1.0,0.0,1.0,-2.060939311981201,2.0609359741210938,3.417406333028339e-06,1.588860273361206,0.1438529789447784,0.1438529789447784,0.0,82.13203430175781,55.0,4872.24658203125,-0.0,787.7484130859375,1.0,283.1499938964844,287.7834167480469,290.4457702636719,290.81982421875,293.1499938964844,293.1499938964844,283.1499938964844,18076.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899906039237976,1.0,0.0,0.0,0.2452579289674759,0.486921489238739,5.084471510485855e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1571.9539794921875,0.0,29.10204696655273,1895.4371337890625,0.0,76.4370346069336,0.2805436849594116,1.0,0.0,3.0,1.0,0.0
12337140,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269836425781,0.8020046949386597,0.0,0.2033839225769043,297.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12744140625,0.8798770904541016,0.0,0.285124123096466,297.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1274108886719,0.8685464859008789,0.0,0.2026630640029907,297.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272277832031,0.8379770517349243,0.0,0.2456857413053512,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263732910156,0.7306174635887146,0.0,0.7654599547386169,288.1274719238281,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0573425292969,288.1304931640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.043351888656616,2.043348550796509,3.3598610116314376e-06,1.5751595497131348,0.0,0.0,0.0,74.04045867919922,60.0,4581.7666015625,-0.0,744.4337768554688,0.0,283.1499938964844,287.85888671875,290.3993225097656,290.75177001953125,293.1499938964844,293.1499938964844,278.1499938964844,18070.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2263177335262298,0.4872864484786987,4.621032001494996e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,28.97877693176269,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269836425781,0.8020046949386597,0.0,0.2033839225769043,297.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12744140625,0.8798770904541016,0.0,0.285124123096466,297.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1274108886719,0.8685464859008789,0.0,0.2026630640029907,297.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272277832031,0.8379770517349243,0.0,0.2456857413053512,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263732910156,0.7306174635887146,0.0,0.7654599547386169,288.1274719238281,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0573425292969,288.1304931640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.043351888656616,2.043348550796509,3.3598610116314376e-06,1.5751595497131348,0.0,0.0,0.0,74.04045867919922,60.0,4581.7666015625,-0.0,744.4337768554688,0.0,283.1499938964844,287.85888671875,290.3993225097656,290.75177001953125,293.1499938964844,293.1499938964844,278.1499938964844,18070.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2263177335262298,0.4872864484786987,4.621032001494996e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,28.97877693176269,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800537109375,0.3576030135154724,0.0,0.0008398112258873,297.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802978515625,0.3576030135154724,0.0,0.000884361739736,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802978515625,0.3576030135154724,0.0,0.0006531865801662,297.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18017578125,0.3576030135154724,0.0,0.000884361739736,297.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1798095703125,0.0,0.0,0.0041950331069529,288.1920166015625,294.1499938964844,290.31591796875,287.3808898925781,290.34332275390625,296.6337280273437,286.9694519042969,0.0,0.0,0.7986131906509399,0.7986131906509399,0.2013867795467376,1.0,-0.0089495182037353,0.0090072350576519,-5.7717061281437054e-05,-0.0112540135160088,0.0,0.0,0.0,-0.0470432192087173,60.0,914.9933471679688,-0.0,-5.4608090067631565e-06,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,1.9330764189362529e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7231206492587282e-14,6.551562677786783e-14,3.417972329615052e-20,2.8153218645243783e-10,2.8153188114110606e-10,3.161705588535142e-16,0.0,0.0,-0.0,0.0,0.0,3.807034839987552e-23,1.2089355287869428e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.17657470703125,0.0,0.0,0.0008265954093076,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1769104003906,0.0,0.0,0.0011298456229269,297.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17694091796875,0.0,0.0,0.0008055258658714,297.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.17681884765625,0.0,0.0,0.0009854444069787,297.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766357421875,0.0,0.0,0.0032135487999767,288.1864624023437,294.1499938964844,290.2825012207031,287.3567199707031,290.33990478515625,296.0305480957031,286.3590087890625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0090510062873363,0.0087585542351007,0.0002924520522356,-0.0113940769806504,0.0,0.0,0.0,-0.0481007657945156,60.0,349.2065124511719,-0.0,-4.758723207487492e-06,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8745486287993614e-30,1.2376417779468717e-29,7.936245784453039e-33,6.570486270639892e-18,6.565801533240698e-18,4.684422763599747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17401123046875,0.0,0.0,0.0001165286739706,297.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737976074219,0.0,0.0,0.0001302461751038,297.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17388916015625,0.0,0.0,9.5357681857422e-05,297.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.17401123046875,0.0,0.0,0.0001260509743588,297.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17449951171875,0.0,0.0,0.0005554883973672,288.1827087402344,294.1499938964844,290.2490539550781,287.3324279785156,290.33807373046875,295.2518615722656,286.1606750488281,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012286233250051,0.0030463156290352,-0.00181769230403,-0.0159942600876092,0.0,0.0,0.0,-0.0084737846627831,60.0,132.94964599609375,-0.0,-1.0291314822552525e-07,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0210056792855624e-39,-1.407630932085101e-39,-3.156200583137358e-40,-1.0326053439049602e-20,-8.354705940338141e-21,-1.971347700659851e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729736328125,0.0,0.0,9.600173507351428e-05,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727294921875,0.0,0.0,0.0001013644214253,297.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728515625,0.0,0.0,7.483725494239479e-05,297.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729431152344,0.0,0.0,0.0001012141219689,297.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734924316406,0.0,0.0,0.0004785956989508,288.18115234375,294.1499938964844,290.2157897949219,287.3081970214844,290.3370666503906,294.50885009765625,286.1192626953125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001022592652589,0.0008032250334508,0.0002193676045862,-0.0181681141257286,0.0,0.0,0.0,-0.0083493078127503,60.0,50.43140411376953,-0.0,-7.129205670253216e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.738251640051394e-21,3.494458021163294e-21,3.2437936188881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719055175781,0.0,0.0,9.523171320324764e-05,297.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1716613769531,0.0,0.0,0.000100286626548,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717834472656,0.0,0.0,7.407101657008752e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.171875,0.0,0.0,0.0001002849239739,297.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723937988281,0.0,0.0,0.000475691340398,288.1795349121094,294.1499938964844,290.1827087402344,287.28399658203125,290.3358154296875,293.87066650390625,286.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147136636078,3.5981702950493855e-08,0.0010146776912733,-0.0189301408827304,0.0,0.0,0.0,-0.0085745863616466,60.0,20.05517578125,-0.0,-7.02170055433271e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.915223458594776e-21,3.4590633343371904e-21,3.456160528154369e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1707763671875,0.0,0.0,9.521165338810532e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705017089844,0.0,0.0,0.0001002625795081,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706237792969,0.0,0.0,7.405358337564394e-05,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1707458496094,0.0,0.0,0.0001002624994725,297.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712646484375,0.0,0.0,0.0004756014386657,288.1778259277344,294.1499938964844,290.1498413085937,287.2598876953125,290.33428955078125,293.3231201171875,286.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146159911528,7.573829563511936e-09,0.0010146084241569,-0.0188913885504007,0.0,0.0,0.0,-0.0085670445114374,60.0,9.082018852233888,-0.0,-7.018799408342602e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.917246173686411e-21,3.4586574180698e-21,3.458589159513393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.168212890625,0.0,0.0,9.518684237264095e-05,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.16796875,0.0,0.0,0.0001002363787847,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680908203125,0.0,0.0,7.403423660434783e-05,297.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.168212890625,0.0,0.0,0.0001002363424049,297.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.168701171875,0.0,0.0,0.0004754777473863,288.1741027832031,294.1499938964844,290.0847473144531,287.2118835449219,290.33038330078125,292.4471740722656,286.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5036449432373047,-0.0,-7.01511808642863e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917294641300426e-21,3.458647320650213e-21,3.4586477245469965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.168212890625,0.0,0.0,9.518684237264095e-05,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.16796875,0.0,0.0,0.0001002363787847,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680908203125,0.0,0.0,7.403423660434783e-05,297.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.168212890625,0.0,0.0,0.0001002363424049,297.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.168701171875,0.0,0.0,0.0004754777473863,288.1741027832031,294.1499938964844,290.0847473144531,287.2118835449219,290.33038330078125,292.4471740722656,286.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5036449432373047,-0.0,-7.01511808642863e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917294641300426e-21,3.458647320650213e-21,3.4586477245469965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,9.516127465758471e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651611328125,0.0,0.0,0.0001002094577415,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1652526855469,0.0,0.0,7.401435141218826e-05,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653747558594,0.0,0.0,0.0001002094213617,297.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658630371094,0.0,0.0,0.0004753500397782,288.1699523925781,294.1499938964844,290.0204772949219,287.1641845703125,290.32537841796875,291.7956237792969,286.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7286534309387207,-0.0,-7.011324498762407e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,9.516127465758471e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651611328125,0.0,0.0,0.0001002094577415,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1652526855469,0.0,0.0,7.401435141218826e-05,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653747558594,0.0,0.0,0.0001002094213617,297.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658630371094,0.0,0.0,0.0004753500397782,288.1699523925781,294.1499938964844,290.0204772949219,287.1641845703125,290.32537841796875,291.7956237792969,286.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7286534309387207,-0.0,-7.011324498762407e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16229248046875,0.0,0.0,9.513510303804652e-05,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620788574219,0.0,0.0,0.0001001818891381,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16217041015625,0.0,0.0,7.399399328278378e-05,297.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622619628906,0.0,0.0,0.0001001818600343,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.16278076171875,0.0,0.0,0.0004752193053718,288.1654663085937,294.1499938964844,289.95709228515625,287.1167907714844,290.3193359375,291.3058776855469,286.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.543126583099365,-0.0,-7.007443514339684e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16229248046875,0.0,0.0,9.513510303804652e-05,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620788574219,0.0,0.0,0.0001001818891381,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16217041015625,0.0,0.0,7.399399328278378e-05,297.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622619628906,0.0,0.0,0.0001001818600343,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.16278076171875,0.0,0.0,0.0004752193053718,288.1654663085937,294.1499938964844,289.95709228515625,287.1167907714844,290.3193359375,291.3058776855469,286.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.543126583099365,-0.0,-7.007443514339684e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1589660644531,0.0,0.0,9.510866220807657e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587219238281,0.0,0.0,0.0001001540513243,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1588134765625,0.0,0.0,7.39734314265661e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.158935546875,0.0,0.0,0.0001001540149445,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.159423828125,0.0,0.0,0.0004750872030854,288.16064453125,294.1499938964844,289.8945617675781,287.0697937011719,290.3122863769531,290.9332275390625,286.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4390196800231934,-0.0,-7.003524160609231e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1589660644531,0.0,0.0,9.510866220807657e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587219238281,0.0,0.0,0.0001001540513243,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1588134765625,0.0,0.0,7.39734314265661e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.158935546875,0.0,0.0,0.0001001540149445,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.159423828125,0.0,0.0,0.0004750872030854,288.16064453125,294.1499938964844,289.8945617675781,287.0697937011719,290.3122863769531,290.9332275390625,286.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4390196800231934,-0.0,-7.003524160609231e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571960449219,0.0,0.0,9.50954417930916e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.156982421875,0.0,0.0,0.0001001401324174,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1570739746094,0.0,0.0,7.396315049845725e-05,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571655273437,0.0,0.0,0.0001001400960376,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576538085937,0.0,0.0,0.0004750211955979,288.1581115722656,294.1499938964844,289.8636474609375,287.04644775390625,290.3083801269531,290.7804260253906,286.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.3934712409973145,-0.0,-7.001565194286742e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553955078125,0.0,0.0,9.508229413768277e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551513671875,0.0,0.0,0.00010012628627,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552429199219,0.0,0.0,7.395292050205171e-05,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553649902344,0.0,0.0,0.0001001262498903,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558532714844,0.0,0.0,0.0004749555373564,288.155517578125,294.1499938964844,289.8329467773437,287.023193359375,290.3042297363281,290.6455993652344,286.5254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.349771976470948,-0.0,-6.999617596648022e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.151611328125,0.0,0.0,9.505644266027956e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513671875,0.0,0.0,0.0001000990596367,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514892578125,0.0,0.0,7.393281703116372e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515808105469,0.0,0.0,0.0001000990305328,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1520690917969,0.0,0.0,0.0004748264036606,288.150146484375,294.1499938964844,289.7722473144531,286.9769897460937,290.29522705078125,290.41961669921875,286.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.266162633895874,-0.0,-6.995788481845011e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.151611328125,0.0,0.0,9.505644266027956e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513671875,0.0,0.0,0.0001000990596367,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514892578125,0.0,0.0,7.393281703116372e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515808105469,0.0,0.0,0.0001000990305328,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1520690917969,0.0,0.0,0.0004748264036606,288.150146484375,294.1499938964844,289.7722473144531,286.9769897460937,290.29522705078125,290.41961669921875,286.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.266162633895874,-0.0,-6.995788481845011e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14764404296875,0.0,0.0,9.503155160928144e-05,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473999023437,0.0,0.0,0.0001000728516373,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474914550781,0.0,0.0,7.391345570795238e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476135253906,0.0,0.0,0.0001000728152575,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480712890625,0.0,0.0,0.0004747020720969,288.1445007324219,294.1499938964844,289.7125244140625,286.9312744140625,290.2852783203125,290.2388610839844,286.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.186686992645264,-0.0,-6.992101475589152e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14764404296875,0.0,0.0,9.503155160928144e-05,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473999023437,0.0,0.0,0.0001000728516373,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474914550781,0.0,0.0,7.391345570795238e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476135253906,0.0,0.0,0.0001000728152575,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480712890625,0.0,0.0,0.0004747020720969,288.1445007324219,294.1499938964844,289.7125244140625,286.9312744140625,290.2852783203125,290.2388610839844,286.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.186686992645264,-0.0,-6.992101475589152e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434936523437,0.0,0.0,9.500786109128968e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432800292969,0.0,0.0,0.0001000479023787,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14337158203125,0.0,0.0,7.389503298327327e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434631347656,0.0,0.0,0.0001000478732748,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439208984375,0.0,0.0,0.0004745837359223,288.1386413574219,294.1499938964844,289.6537475585937,286.88604736328125,290.27447509765625,290.0910339355469,286.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.110877752304077,-0.0,-6.98859281555997e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
