time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434936523437,0.0,0.0,9.500786109128968e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432800292969,0.0,0.0,0.0001000479023787,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14337158203125,0.0,0.0,7.389503298327327e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434631347656,0.0,0.0,0.0001000478732748,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439208984375,0.0,0.0,0.0004745837359223,288.1386413574219,294.1499938964844,289.6537475585937,286.88604736328125,290.27447509765625,290.0910339355469,286.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.110877752304077,-0.0,-6.98859281555997e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391906738281,0.0,0.0,9.498533472651616e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1389465332031,0.0,0.0,0.0001000241827568,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390380859375,0.0,0.0,7.387751247733831e-05,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13916015625,0.0,0.0,0.0001000241463771,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396179199219,0.0,0.0,0.0004744712205138,288.1325988769531,294.1499938964844,289.5959777832031,286.8413391113281,290.2628479003906,289.9674072265625,286.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.03844952583313,-0.0,-6.985255396330103e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391906738281,0.0,0.0,9.498533472651616e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1389465332031,0.0,0.0,0.0001000241827568,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390380859375,0.0,0.0,7.387751247733831e-05,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13916015625,0.0,0.0,0.0001000241463771,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396179199219,0.0,0.0,0.0004744712205138,288.1325988769531,294.1499938964844,289.5959777832031,286.8413391113281,290.2628479003906,289.9674072265625,286.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.03844952583313,-0.0,-6.985255396330103e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.136962890625,0.0,0.0,9.49744789977558e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1367492675781,0.0,0.0,0.0001000127449515,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368408203125,0.0,0.0,7.386906509054825e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369323730469,0.0,0.0,0.0001000127158476,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13739013671875,0.0,0.0,0.0004744169709738,288.1295166015625,294.1499938964844,289.56744384765625,286.8191833496094,290.2567138671875,289.91265869140625,286.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.00342869758606,-0.0,-6.983646727576345e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347351074219,0.0,0.0,9.49638633755967e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344909667969,0.0,0.0,0.0001000015690806,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13458251953125,0.0,0.0,7.386080687865615e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347045898437,0.0,0.0,0.0001000015399768,298.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351623535156,0.0,0.0,0.0004743639437947,288.1263732910156,294.1499938964844,289.5391845703125,286.79718017578125,290.2503662109375,289.8617248535156,286.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9691667556762693,-0.0,-6.982075007044841e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.130126953125,0.0,0.0,9.494330879533663e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299133300781,0.0,0.0,9.997992310672998e-05,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300048828125,0.0,0.0,7.384482159977779e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300964355469,0.0,0.0,9.997989400289951e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13055419921875,0.0,0.0,0.0004742612945847,288.1199645996094,294.1499938964844,289.48345947265625,286.7536315917969,290.23712158203125,289.7693786621094,286.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.902824640274048,-0.0,-6.979030331422109e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.130126953125,0.0,0.0,9.494330879533663e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299133300781,0.0,0.0,9.997992310672998e-05,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300048828125,0.0,0.0,7.384482159977779e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300964355469,0.0,0.0,9.997989400289951e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13055419921875,0.0,0.0,0.0004742612945847,288.1199645996094,294.1499938964844,289.48345947265625,286.7536315917969,290.23712158203125,289.7693786621094,286.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.902824640274048,-0.0,-6.979030331422109e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253967285156,0.0,0.0,9.492352546658368e-05,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12518310546875,0.0,0.0,9.995909204008058e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252746582031,0.0,0.0,7.382943294942379e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253967285156,0.0,0.0,9.995906293625012e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,0.0004741624579764,288.1134338378906,294.1499938964844,289.4288024902344,286.7106628417969,290.2231140136719,289.68707275390625,286.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.839251518249512,-0.0,-6.976100053179837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253967285156,0.0,0.0,9.492352546658368e-05,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12518310546875,0.0,0.0,9.995909204008058e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252746582031,0.0,0.0,7.382943294942379e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253967285156,0.0,0.0,9.995906293625012e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,0.0004741624579764,288.1134338378906,294.1499938964844,289.4288024902344,286.7106628417969,290.2231140136719,289.68707275390625,286.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.839251518249512,-0.0,-6.976100053179837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205749511719,0.0,0.0,9.490436059422792e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.120361328125,0.0,0.0,9.993890853365885e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204528808594,0.0,0.0,7.381453178822994e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205444335937,0.0,0.0,9.993887942982838e-05,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210021972656,0.0,0.0,0.0004740667354781,288.10675048828125,294.1499938964844,289.37518310546875,286.6683349609375,290.2084045410156,289.61236572265625,286.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7782808542251587,-0.0,-6.973261434950474e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205749511719,0.0,0.0,9.490436059422792e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.120361328125,0.0,0.0,9.993890853365885e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204528808594,0.0,0.0,7.381453178822994e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205444335937,0.0,0.0,9.993887942982838e-05,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210021972656,0.0,0.0,0.0004740667354781,288.10675048828125,294.1499938964844,289.37518310546875,286.6683349609375,290.2084045410156,289.61236572265625,286.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7782808542251587,-0.0,-6.973261434950474e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156311035156,0.0,0.0,9.488567593507467e-05,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1154479980469,0.0,0.0,9.991922706831248e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11553955078125,0.0,0.0,7.37999944249168e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156311035156,0.0,0.0,9.9919197964482e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,0.00047397337039,288.0999755859375,294.1499938964844,289.3226928710937,286.626708984375,290.1929931640625,289.5435485839844,286.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.1641790277965364e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7197775840759275,-0.0,-6.970493870994687e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156311035156,0.0,0.0,9.488567593507467e-05,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1154479980469,0.0,0.0,9.991922706831248e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11553955078125,0.0,0.0,7.37999944249168e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156311035156,0.0,0.0,9.9919197964482e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,0.00047397337039,288.0999755859375,294.1499938964844,289.3226928710937,286.626708984375,290.1929931640625,289.5435485839844,286.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.1641790277965364e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7197775840759275,-0.0,-6.970493870994687e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131286621094,0.0,0.0,9.487646457273512e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1129455566406,0.0,0.0,9.990953549277036e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.113037109375,0.0,0.0,7.379283488262445e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131286621094,0.0,0.0,9.990950638893992e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1135559082031,0.0,0.0,0.0004739273863378,288.0965576171875,294.1499938964844,289.2968444824219,286.60614013671875,290.18505859375,289.51092529296875,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.691414475440979,-0.0,-6.9691310500275e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1106262207031,0.0,0.0,9.486733324592932e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11041259765625,0.0,0.0,9.989991667680442e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105041503906,0.0,0.0,7.378572627203539e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.110595703125,0.0,0.0,9.989988757297397e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11102294921875,0.0,0.0,0.0004738817806355,288.0931091308594,294.1499938964844,289.27130126953125,286.58575439453125,290.17694091796875,289.4793395996094,286.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.663622498512268,-0.0,-6.967778887201348e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054992675781,0.0,0.0,9.484923793934286e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10528564453125,0.0,0.0,9.988086094381288e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053771972656,0.0,0.0,7.377165457000956e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10546875,0.0,0.0,9.988083183998242e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058959960937,0.0,0.0,0.0004737914132419,288.08612060546875,294.1499938964844,289.2210693359375,286.5455627441406,290.1602783203125,289.41876220703125,286.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6096950769424438,-0.0,-6.965100141087532e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054992675781,0.0,0.0,9.484923793934286e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10528564453125,0.0,0.0,9.988086094381288e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053771972656,0.0,0.0,7.377165457000956e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10546875,0.0,0.0,9.988083183998242e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058959960937,0.0,0.0,0.0004737914132419,288.08612060546875,294.1499938964844,289.2210693359375,286.5455627441406,290.1602783203125,289.41876220703125,286.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6096950769424438,-0.0,-6.965100141087532e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003112792969,0.0,0.0,9.483131725573912e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10009765625,0.0,0.0,9.986198710976169e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1001892089844,0.0,0.0,7.375771383522078e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10028076171875,0.0,0.0,9.986195800593124e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007080078125,0.0,0.0,0.0004737018898595,288.0790710449219,294.1499938964844,289.1719970703125,286.506103515625,290.1430358886719,289.3612060546875,286.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.557903528213501,-0.0,-6.96244768505494e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003112792969,0.0,0.0,9.483131725573912e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10009765625,0.0,0.0,9.986198710976169e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1001892089844,0.0,0.0,7.375771383522078e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10028076171875,0.0,0.0,9.986195800593124e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007080078125,0.0,0.0,0.0004737018898595,288.0790710449219,294.1499938964844,289.1719970703125,286.506103515625,290.1430358886719,289.3612060546875,286.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.557903528213501,-0.0,-6.96244768505494e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950622558594,0.0,0.0,9.481352753937244e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948486328125,0.0,0.0,9.984325879486278e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0949401855469,0.0,0.0,7.374388223979622e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09503173828125,0.0,0.0,9.984322969103232e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954284667969,0.0,0.0,0.0004736130358651,288.07196044921875,294.1499938964844,289.1241149902344,286.46746826171875,290.1252136230469,289.30615234375,286.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5081576108932495,-0.0,-6.95981512421895e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950622558594,0.0,0.0,9.481352753937244e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948486328125,0.0,0.0,9.984325879486278e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0949401855469,0.0,0.0,7.374388223979622e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09503173828125,0.0,0.0,9.984322969103232e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954284667969,0.0,0.0,0.0004736130358651,288.07196044921875,294.1499938964844,289.1241149902344,286.46746826171875,290.1252136230469,289.30615234375,286.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5081576108932495,-0.0,-6.95981512421895e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897216796875,0.0,0.0,9.47958615142852e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08953857421875,0.0,0.0,9.98246468952857e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896301269531,0.0,0.0,7.373013795586303e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896911621094,0.0,0.0,9.982461779145524e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0901184082031,0.0,0.0,0.0004735247639473,288.0647888183594,294.1499938964844,289.0774230957031,286.4296569824219,290.1068725585937,289.2532653808594,287.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.460379123687744,-0.0,-6.957201748036823e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897216796875,0.0,0.0,9.47958615142852e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08953857421875,0.0,0.0,9.98246468952857e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896301269531,0.0,0.0,7.373013795586303e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896911621094,0.0,0.0,9.982461779145524e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0901184082031,0.0,0.0,0.0004735247639473,288.0647888183594,294.1499938964844,289.0774230957031,286.4296569824219,290.1068725585937,289.2532653808594,287.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.460379123687744,-0.0,-6.957201748036823e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870361328125,0.0,0.0,9.478707943344487e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868530273437,0.0,0.0,9.981539915315808e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869445800781,0.0,0.0,7.372330583166331e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870361328125,0.0,0.0,9.98153700493276e-05,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874328613281,0.0,0.0,0.0004734809044748,288.0611877441406,294.1499938964844,289.0545349121094,286.4110412597656,290.0975341796875,289.2275390625,287.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100525105372,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.437205195426941,-0.0,-6.955902165373119e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843505859375,0.0,0.0,9.477833373239264e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08416748046875,0.0,0.0,9.980619506677613e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.084228515625,0.0,0.0,7.371651008725166e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843200683594,0.0,0.0,9.980616596294568e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.084716796875,0.0,0.0,0.0004734372196253,288.0575561523437,294.1499938964844,289.031982421875,286.3926696777344,290.0880432128906,289.2022705078125,287.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.414499282836914,-0.0,-6.95460968813677e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07891845703125,0.0,0.0,9.476100967731328e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787353515625,0.0,0.0,9.978794696507975e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07879638671875,0.0,0.0,7.370302773779258e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0788879394531,0.0,0.0,9.97879178612493e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07928466796875,0.0,0.0,0.0004733506939373,288.0503234863281,294.1499938964844,288.9877624511719,286.3565673828125,290.0687561035156,289.15301513671875,287.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.37045419216156,-0.0,-6.95204747103162e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07891845703125,0.0,0.0,9.476100967731328e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787353515625,0.0,0.0,9.978794696507975e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07879638671875,0.0,0.0,7.370302773779258e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0788879394531,0.0,0.0,9.97879178612493e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07928466796875,0.0,0.0,0.0004733506939373,288.0503234863281,294.1499938964844,288.9877624511719,286.3565673828125,290.0687561035156,289.15301513671875,287.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.37045419216156,-0.0,-6.95204747103162e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0734558105469,0.0,0.0,9.474396210862324e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732421875,0.0,0.0,9.976999717764556e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733337402344,0.0,0.0,7.368977094301954e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.07342529296875,0.0,0.0,9.976996807381512e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738220214844,0.0,0.0,0.0004732655361294,288.04302978515625,294.1499938964844,288.94482421875,286.3213806152344,290.0490417480469,289.1053771972656,287.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3281923532485962,-0.0,-6.949527175947878e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0734558105469,0.0,0.0,9.474396210862324e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732421875,0.0,0.0,9.976999717764556e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733337402344,0.0,0.0,7.368977094301954e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.07342529296875,0.0,0.0,9.976996807381512e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738220214844,0.0,0.0,0.0004732655361294,288.04302978515625,294.1499938964844,288.94482421875,286.3213806152344,290.0490417480469,289.1053771972656,287.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3281923532485962,-0.0,-6.949527175947878e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06793212890625,0.0,0.0,9.472730744164436e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677490234375,0.0,0.0,9.975245484383775e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678100585937,0.0,0.0,7.367681973846629e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679016113281,0.0,0.0,9.975243301596493e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682983398437,0.0,0.0,0.0004731823282781,288.03570556640625,294.1499938964844,288.9031982421875,286.2871398925781,290.0289306640625,289.0592041015625,287.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.287654161453247,-0.0,-6.947064434825735e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06793212890625,0.0,0.0,9.472730744164436e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677490234375,0.0,0.0,9.975245484383775e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678100585937,0.0,0.0,7.367681973846629e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679016113281,0.0,0.0,9.975243301596493e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682983398437,0.0,0.0,0.0004731823282781,288.03570556640625,294.1499938964844,288.9031982421875,286.2871398925781,290.0289306640625,289.0592041015625,287.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.287654161453247,-0.0,-6.947064434825735e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623779296875,0.0,0.0,9.471117664361373e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06219482421875,0.0,0.0,9.973547275876626e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0622863769531,0.0,0.0,7.366426871158183e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623474121094,0.0,0.0,9.97354436549358e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.062744140625,0.0,0.0,0.0004731017688754,288.02838134765625,294.1499938964844,288.8628845214844,286.2538757324219,290.0084228515625,289.0144958496094,287.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.24880051612854,-0.0,-6.944679853404524e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623779296875,0.0,0.0,9.471117664361373e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06219482421875,0.0,0.0,9.973547275876626e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0622863769531,0.0,0.0,7.366426871158183e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623474121094,0.0,0.0,9.97354436549358e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.062744140625,0.0,0.0,0.0004731017688754,288.02838134765625,294.1499938964844,288.8628845214844,286.2538757324219,290.0084228515625,289.0144958496094,287.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.24880051612854,-0.0,-6.944679853404524e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596008300781,0.0,0.0,9.470335498917848e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594177246094,0.0,0.0,9.97272290987894e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594787597656,0.0,0.0,7.365818601101637e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595703125,0.0,0.0,9.972720727091656e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599670410156,0.0,0.0,0.0004730626824311,288.02471923828125,294.1499938964844,288.8432006835937,286.23760986328125,289.998046875,288.99267578125,287.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2299941778182983,-0.0,-6.943523089830705e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567932128906,0.0,0.0,9.46957225096412e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.056640625,0.0,0.0,9.971918916562572e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05670166015625,0.0,0.0,7.36522488296032e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567932128906,0.0,0.0,9.971916733775288e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0571594238281,0.0,0.0,0.0004730245564132,288.02105712890625,294.1499938964844,288.8238830566406,286.2215881347656,289.98760986328125,288.97119140625,287.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2115939855575562,-0.0,-6.942394747966318e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512084960937,0.0,0.0,9.46811051107943e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.051025390625,0.0,0.0,9.970380051527172e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05108642578125,0.0,0.0,7.364087650785223e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511779785156,0.0,0.0,9.970377141144128e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0515441894531,0.0,0.0,0.0004729515349026,288.0137023925781,294.1499938964844,288.7862548828125,286.1903381347656,289.9664611816406,288.92926025390625,287.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1759904623031616,-0.0,-6.940233276964136e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512084960937,0.0,0.0,9.46811051107943e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.051025390625,0.0,0.0,9.970380051527172e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05108642578125,0.0,0.0,7.364087650785223e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511779785156,0.0,0.0,9.970377141144128e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0515441894531,0.0,0.0,0.0004729515349026,288.0137023925781,294.1499938964844,288.7862548828125,286.1903381347656,289.9664611816406,288.92926025390625,287.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1759904623031616,-0.0,-6.940233276964136e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04559326171875,0.0,0.0,9.466749907005578e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04541015625,0.0,0.0,9.96894741547294e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,7.36302972654812e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455627441406,0.0,0.0,9.968944505089894e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459289550781,0.0,0.0,0.0004728836065623,288.0063781738281,294.1499938964844,288.75,286.1601257324219,289.9450378417969,288.8887023925781,287.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890156445393813e-09,0.0010087681002914,-0.0171031076461076,0.0,0.0,0.0,-0.0082285618409514,60.0,1.1419771909713743,-0.0,-6.938221019936466e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04559326171875,0.0,0.0,9.466749907005578e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04541015625,0.0,0.0,9.96894741547294e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,7.36302972654812e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455627441406,0.0,0.0,9.968944505089894e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459289550781,0.0,0.0,0.0004728836065623,288.0063781738281,294.1499938964844,288.75,286.1601257324219,289.9450378417969,288.8887023925781,287.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890156445393813e-09,0.0010087681002914,-0.0171031076461076,0.0,0.0,0.0,-0.0082285618409514,60.0,1.1419771909713743,-0.0,-6.938221019936466e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
