time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340860,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,9.465446055401117e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397644042969,0.0,0.0,9.967573714675382e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0398254394531,0.0,0.0,7.362015458056703e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399169921875,0.0,0.0,9.967571531888098e-05,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.040283203125,0.0,0.0,0.0004728184430859,287.9990234375,294.1499938964844,288.7174987792969,286.1329040527344,289.92340087890625,288.8497619628906,287.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.110142707824707,-0.0,-6.936291185866139e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,9.465446055401117e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397644042969,0.0,0.0,9.967573714675382e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0398254394531,0.0,0.0,7.362015458056703e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399169921875,0.0,0.0,9.967571531888098e-05,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.040283203125,0.0,0.0,0.0004728184430859,287.9990234375,294.1499938964844,288.7174987792969,286.1329040527344,289.92340087890625,288.8497619628906,287.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.110142707824707,-0.0,-6.936291185866139e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342712402344,0.0,0.0,9.464136383030564e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341186523437,0.0,0.0,9.966195648303255e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341796875,0.0,0.0,7.360997551586479e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342712402344,0.0,0.0,9.96619273792021e-05,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346374511719,0.0,0.0,0.0004727530467789,287.99169921875,294.1499938964844,288.6908874511719,286.1103820800781,289.901611328125,288.81329345703125,287.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.082287311553955,-0.0,-6.93435566745393e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342712402344,0.0,0.0,9.464136383030564e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341186523437,0.0,0.0,9.966195648303255e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341796875,0.0,0.0,7.360997551586479e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342712402344,0.0,0.0,9.96619273792021e-05,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346374511719,0.0,0.0,0.0004727530467789,287.99169921875,294.1499938964844,288.6908874511719,286.1103820800781,289.901611328125,288.81329345703125,287.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.082287311553955,-0.0,-6.93435566745393e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314636230469,0.0,0.0,9.463480819249526e-05,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312805175781,0.0,0.0,9.965504432329908e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313415527344,0.0,0.0,7.360486779361963e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03143310546875,0.0,0.0,9.965502249542624e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03179931640625,0.0,0.0,0.0004727203049696,287.988037109375,294.1499938964844,288.6796875,286.1007995605469,289.89068603515625,288.7962951660156,287.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0700496435165403,-0.0,-6.933385776619616e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02862548828125,0.0,0.0,9.462824527872726e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284423828125,0.0,0.0,9.96481321635656e-05,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0285339355469,0.0,0.0,7.359976734733209e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0285949707031,0.0,0.0,9.964811033569276e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289611816406,0.0,0.0,0.0004726875049527,287.9844055175781,294.1499938964844,288.6697692871094,286.0922546386719,289.8797912597656,288.7801818847656,287.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.058855056762695,-0.0,-6.932414464699832e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02294921875,0.0,0.0,9.461506124353036e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02276611328125,0.0,0.0,9.963425691239536e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228576660156,0.0,0.0,7.35895155230537e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229187011719,0.0,0.0,9.96342278085649e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232849121094,0.0,0.0,0.0004726216720882,287.97711181640625,294.1499938964844,288.6537475585937,286.0782165527344,289.8580322265625,288.7507629394531,287.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0394303798675537,-0.0,-6.930466867061116e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02294921875,0.0,0.0,9.461506124353036e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02276611328125,0.0,0.0,9.963425691239536e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228576660156,0.0,0.0,7.35895155230537e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229187011719,0.0,0.0,9.96342278085649e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232849121094,0.0,0.0,0.0004726216720882,287.97711181640625,294.1499938964844,288.6537475585937,286.0782165527344,289.8580322265625,288.7507629394531,287.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0394303798675537,-0.0,-6.930466867061116e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01727294921875,0.0,0.0,9.460177534492686e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01708984375,0.0,0.0,9.962025796994568e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171813964844,0.0,0.0,7.357917638728395e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172424316406,0.0,0.0,9.962023614207284e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176086425781,0.0,0.0,0.000472555286251,287.9698486328125,294.1499938964844,288.6424255371094,286.0679626464844,289.83642578125,288.7253723144531,287.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0238784551620483,-0.0,-6.928502926939474e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01727294921875,0.0,0.0,9.460177534492686e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01708984375,0.0,0.0,9.962025796994568e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171813964844,0.0,0.0,7.357917638728395e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172424316406,0.0,0.0,9.962023614207284e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176086425781,0.0,0.0,0.000472555286251,287.9698486328125,294.1499938964844,288.6424255371094,286.0679626464844,289.83642578125,288.7253723144531,287.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0238784551620483,-0.0,-6.928502926939474e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115966796875,0.0,0.0,9.458831482334062e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01141357421875,0.0,0.0,9.960608440451324e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115051269531,0.0,0.0,7.356870628427714e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115661621094,0.0,0.0,9.96060625766404e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01190185546875,0.0,0.0,0.0004724880564026,287.96258544921875,294.1499938964844,288.6354064941406,286.06121826171875,289.8150329589844,288.7041015625,287.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0118615627288818,-0.0,-6.926514828364817e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115966796875,0.0,0.0,9.458831482334062e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01141357421875,0.0,0.0,9.960608440451324e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115051269531,0.0,0.0,7.356870628427714e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115661621094,0.0,0.0,9.96060625766404e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01190185546875,0.0,0.0,0.0004724880564026,287.96258544921875,294.1499938964844,288.6354064941406,286.06121826171875,289.8150329589844,288.7041015625,287.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0118615627288818,-0.0,-6.926514828364817e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00592041015625,0.0,0.0,9.45746578508988e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057373046875,0.0,0.0,9.959169983631e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0058288574219,0.0,0.0,7.355808338616043e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0058898925781,0.0,0.0,9.959167800843716e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062255859375,0.0,0.0,0.000472419837024,287.95538330078125,294.1499938964844,288.63232421875,286.0576477050781,289.7939758300781,288.6869506835937,287.18853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.003071427345276,-0.0,-6.92449830808073e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00592041015625,0.0,0.0,9.45746578508988e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057373046875,0.0,0.0,9.959169983631e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0058288574219,0.0,0.0,7.355808338616043e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0058898925781,0.0,0.0,9.959167800843716e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062255859375,0.0,0.0,0.000472419837024,287.95538330078125,294.1499938964844,288.63232421875,286.0576477050781,289.7939758300781,288.6869506835937,287.18853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.003071427345276,-0.0,-6.92449830808073e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030822753906,0.0,0.0,9.456773841520771e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0029296875,0.0,0.0,9.95844166027382e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00299072265625,0.0,0.0,7.355270645348355e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030517578125,0.0,0.0,9.958439477486536e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,0.0004723852907773,287.9517822265625,294.1499938964844,288.63214111328125,286.05694580078125,289.7835693359375,288.679931640625,287.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764757198851612e-09,0.0010076957987621,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,0.999841809272766,-0.0,-6.923477258169441e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,9.456076804781333e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000915527344,0.0,0.0,9.957707516150548e-05,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001525878906,0.0,0.0,7.354727858910337e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002136230469,0.0,0.0,9.957705333363263e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00054931640625,0.0,0.0,0.0004723504534922,287.9482116699219,294.1499938964844,288.6327819824219,286.05694580078125,289.7732849121094,288.67388916015625,287.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,0.9972816109657288,-0.0,-6.922447681745325e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945678710937,0.0,0.0,9.454663086216895e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,9.956218855222688e-05,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944763183594,0.0,0.0,7.353629189310595e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945373535156,0.0,0.0,9.956216672435404e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.994873046875,0.0,0.0,0.0004722798475995,287.9410400390625,294.1499938964844,288.63641357421875,286.0588684082031,289.75299072265625,288.6644592285156,287.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,0.9939957857131958,-0.0,-6.920362949358605e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945678710937,0.0,0.0,9.454663086216895e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,9.956218855222688e-05,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944763183594,0.0,0.0,7.353629189310595e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945373535156,0.0,0.0,9.956216672435404e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.994873046875,0.0,0.0,0.0004722798475995,287.9410400390625,294.1499938964844,288.63641357421875,286.0588684082031,289.75299072265625,288.6644592285156,287.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,0.9939957857131958,-0.0,-6.920362949358605e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,9.453224629396571e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9887390136719,0.0,0.0,9.954704000847414e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98883056640625,0.0,0.0,7.352510147029534e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888916015625,0.0,0.0,9.95470181806013e-05,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892272949219,0.0,0.0,0.0004722079902421,287.9339599609375,294.1499938964844,288.64276123046875,286.06304931640625,289.733154296875,288.6585998535156,287.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,0.9931017756462096,-0.0,-6.918241268749625e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,9.453224629396571e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9887390136719,0.0,0.0,9.954704000847414e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98883056640625,0.0,0.0,7.352510147029534e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888916015625,0.0,0.0,9.95470181806013e-05,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892272949219,0.0,0.0,0.0004722079902421,287.9339599609375,294.1499938964844,288.64276123046875,286.06304931640625,289.733154296875,288.6585998535156,287.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,0.9931017756462096,-0.0,-6.918241268749625e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832458496094,0.0,0.0,9.4517607067246e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98309326171875,0.0,0.0,9.953162225428969e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.983154296875,0.0,0.0,7.351371459662914e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832458496094,0.0,0.0,9.953160042641684e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835510253906,0.0,0.0,0.00047213488142,287.9268798828125,294.1499938964844,288.6515197753906,286.0691833496094,289.7138366699219,288.65606689453125,287.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,0.994263231754303,-0.0,-6.916082639918386e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832458496094,0.0,0.0,9.4517607067246e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98309326171875,0.0,0.0,9.953162225428969e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.983154296875,0.0,0.0,7.351371459662914e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832458496094,0.0,0.0,9.953160042641684e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835510253906,0.0,0.0,0.00047213488142,287.9268798828125,294.1499938964844,288.6515197753906,286.0691833496094,289.7138366699219,288.65606689453125,287.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,0.994263231754303,-0.0,-6.916082639918386e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97760009765625,0.0,0.0,9.450272045796736e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774780273437,0.0,0.0,9.951594984158874e-05,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775390625,0.0,0.0,7.350213127210736e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97760009765625,0.0,0.0,9.951592801371588e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779052734375,0.0,0.0,0.0004720604920294,287.9198608398437,294.1499938964844,288.6622314453125,286.0770263671875,289.6950378417969,288.6566162109375,287.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,0.9972339868545532,-0.0,-6.913888483950359e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97760009765625,0.0,0.0,9.450272045796736e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774780273437,0.0,0.0,9.951594984158874e-05,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775390625,0.0,0.0,7.350213127210736e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97760009765625,0.0,0.0,9.951592801371588e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779052734375,0.0,0.0,0.0004720604920294,287.9198608398437,294.1499938964844,288.6622314453125,286.0770263671875,289.6950378417969,288.6566162109375,287.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,0.9972339868545532,-0.0,-6.913888483950359e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97479248046875,0.0,0.0,9.449518256587908e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9746398925781,0.0,0.0,9.950801177183166e-05,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747009277344,0.0,0.0,7.349627412622795e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97479248046875,0.0,0.0,9.950798994395882e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97509765625,0.0,0.0,0.0004720228607766,287.9163513183594,294.1499938964844,288.668212890625,286.0814819335937,289.68585205078125,288.65789794921875,287.2193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,0.9992721676826476,-0.0,-6.912778616197103e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,9.448759374208748e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718322753906,0.0,0.0,9.950002277037127e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718933105469,0.0,0.0,7.349037332460284e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,9.950000094249845e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9722900390625,0.0,0.0,0.0004719849675893,287.9128723144531,294.1499938964844,288.6745300292969,286.08624267578125,289.67681884765625,288.6598205566406,287.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.0016387701034546,-0.0,-6.911660932473751e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96636962890625,0.0,0.0,9.447225602343678e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662170410156,0.0,0.0,9.94838701444678e-05,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,7.347844075411558e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96636962890625,0.0,0.0,9.948384831659496e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666748046875,0.0,0.0,0.0004719083663076,287.9059143066406,294.1499938964844,288.68804931640625,286.09649658203125,289.6591186523437,288.6652526855469,287.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.007184386253357,-0.0,-6.90940211711677e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96636962890625,0.0,0.0,9.447225602343678e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662170410156,0.0,0.0,9.94838701444678e-05,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,7.347844075411558e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96636962890625,0.0,0.0,9.948384831659496e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666748046875,0.0,0.0,0.0004719083663076,287.9059143066406,294.1499938964844,288.68804931640625,286.09649658203125,289.6591186523437,288.6652526855469,287.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.007184386253357,-0.0,-6.90940211711677e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607849121094,0.0,0.0,9.445671457797288e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96063232421875,0.0,0.0,9.94675065157935e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.960693359375,0.0,0.0,7.346635538851842e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96075439453125,0.0,0.0,9.946748468792066e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610595703125,0.0,0.0,0.0004718307172879,287.8990478515625,294.1499938964844,288.702392578125,286.1075439453125,289.6419982910156,288.6727294921875,287.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0136631727218628,-0.0,-6.907114169507622e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607849121094,0.0,0.0,9.445671457797288e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96063232421875,0.0,0.0,9.94675065157935e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.960693359375,0.0,0.0,7.346635538851842e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96075439453125,0.0,0.0,9.946748468792066e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610595703125,0.0,0.0,0.0004718307172879,287.8990478515625,294.1499938964844,288.702392578125,286.1075439453125,289.6419982910156,288.6727294921875,287.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0136631727218628,-0.0,-6.907114169507622e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552001953125,0.0,0.0,9.444099850952624e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,9.945094643626362e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551086425781,0.0,0.0,7.345412450376898e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551696777344,0.0,0.0,9.945092460839078e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554748535156,0.0,0.0,0.0004717521951533,287.8921813964844,294.1499938964844,288.7171325683594,286.1190490722656,289.6254577636719,288.681884765625,287.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0207624435424805,-0.0,-6.904800642359987e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552001953125,0.0,0.0,9.444099850952624e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,9.945094643626362e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551086425781,0.0,0.0,7.345412450376898e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551696777344,0.0,0.0,9.945092460839078e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554748535156,0.0,0.0,0.0004717521951533,287.8921813964844,294.1499938964844,288.7171325683594,286.1190490722656,289.6254577636719,288.681884765625,287.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0207624435424805,-0.0,-6.904800642359987e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496459960937,0.0,0.0,9.44251223700121e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494934082031,0.0,0.0,9.943423356162384e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495544433594,0.0,0.0,7.344177720369771e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496154785156,0.0,0.0,9.9434211733751e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499206542969,0.0,0.0,0.0004716729163192,287.8854064941406,294.1499938964844,288.7319030761719,286.1307373046875,289.6094970703125,288.6923217773437,287.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.028192400932312,-0.0,-6.902465088387545e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496459960937,0.0,0.0,9.44251223700121e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494934082031,0.0,0.0,9.943423356162384e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495544433594,0.0,0.0,7.344177720369771e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496154785156,0.0,0.0,9.9434211733751e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499206542969,0.0,0.0,0.0004716729163192,287.8854064941406,294.1499938964844,288.7319030761719,286.1307373046875,289.6094970703125,288.6923217773437,287.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.028192400932312,-0.0,-6.902465088387545e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468688964844,0.0,0.0,9.441714064450936e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467163085937,0.0,0.0,9.942582983057946e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94677734375,0.0,0.0,7.343557081185281e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94683837890625,0.0,0.0,9.942580800270662e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471435546875,0.0,0.0,0.0004716330440714,287.88201904296875,294.1499938964844,288.7391967773437,286.13653564453125,289.6016845703125,288.6978759765625,287.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0319511890411377,-0.0,-6.901291271788068e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,9.440912981517612e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439697265625,0.0,0.0,9.9417389719747e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94403076171875,0.0,0.0,7.342934259213507e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,9.941736789187416e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443664550781,0.0,0.0,0.0004715930263046,287.8786315917969,294.1499938964844,288.746337890625,286.1422424316406,289.5940246582031,288.7036437988281,287.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0356848239898682,-0.0,-6.900112481389442e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385681152344,0.0,0.0,9.439303539693356e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384460449219,0.0,0.0,9.940044401446356e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385070800781,0.0,0.0,7.341682066908106e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385681152344,0.0,0.0,9.940042218659072e-05,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388427734375,0.0,0.0,0.000471512612421,287.8719482421875,294.1499938964844,288.7600402832031,286.1533508300781,289.5790405273437,288.7155456542969,287.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.042948603630066,-0.0,-6.897745663536625e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385681152344,0.0,0.0,9.439303539693356e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384460449219,0.0,0.0,9.940044401446356e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385070800781,0.0,0.0,7.341682066908106e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385681152344,0.0,0.0,9.940042218659072e-05,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388427734375,0.0,0.0,0.000471512612421,287.8719482421875,294.1499938964844,288.7600402832031,286.1533508300781,289.5790405273437,288.7155456542969,287.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.042948603630066,-0.0,-6.897745663536625e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330749511719,0.0,0.0,9.437686821911484e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9329528808594,0.0,0.0,9.938341827364638e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330139160156,0.0,0.0,7.340424781432375e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330749511719,0.0,0.0,9.938340372173116e-05,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.933349609375,0.0,0.0,0.0004714318783953,287.86529541015625,294.1499938964844,288.7725830078125,286.1636962890625,289.5646057128906,288.7276611328125,287.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0497050285339355,-0.0,-6.895369608628243e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
