time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343200,298.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330749511719,0.0,0.0,9.437686821911484e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9329528808594,0.0,0.0,9.938341827364638e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330139160156,0.0,0.0,7.340424781432375e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330749511719,0.0,0.0,9.938340372173116e-05,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.933349609375,0.0,0.0,0.0004714318783953,287.86529541015625,294.1499938964844,288.7725830078125,286.1636962890625,289.5646057128906,288.7276611328125,287.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0497050285339355,-0.0,-6.895369608628243e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276123046875,0.0,0.0,9.436067193746568e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9274597167969,0.0,0.0,9.936635615304112e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9275207519531,0.0,0.0,7.339164585573599e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9275817871094,0.0,0.0,9.93663416011259e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278564453125,0.0,0.0,0.0004713509697467,287.85870361328125,294.1499938964844,288.7835998535156,286.1730041503906,289.55059814453125,288.7396850585937,287.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0556762218475342,-0.0,-6.892989290463447e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276123046875,0.0,0.0,9.436067193746568e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9274597167969,0.0,0.0,9.936635615304112e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9275207519531,0.0,0.0,7.339164585573599e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9275817871094,0.0,0.0,9.93663416011259e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278564453125,0.0,0.0,0.0004713509697467,287.85870361328125,294.1499938964844,288.7835998535156,286.1730041503906,289.55059814453125,288.7396850585937,287.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0556762218475342,-0.0,-6.892989290463447e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9221496582031,0.0,0.0,9.434446110390128e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220275878906,0.0,0.0,9.934929403243586e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220886230469,0.0,0.0,7.337904389714822e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9221496582031,0.0,0.0,9.934927220456302e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92242431640625,0.0,0.0,0.0004712700028903,287.8521728515625,294.1499938964844,288.792724609375,286.18096923828125,289.5370788574219,288.75115966796875,287.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0605758428573608,-0.0,-6.890607551213179e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9221496582031,0.0,0.0,9.434446110390128e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220275878906,0.0,0.0,9.934929403243586e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220886230469,0.0,0.0,7.337904389714822e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9221496582031,0.0,0.0,9.934927220456302e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92242431640625,0.0,0.0,0.0004712700028903,287.8521728515625,294.1499938964844,288.792724609375,286.18096923828125,289.5370788574219,288.75115966796875,287.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0605758428573608,-0.0,-6.890607551213179e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,9.433636296307668e-05,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193115234375,0.0,0.0,9.934076661011204e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193725585937,0.0,0.0,7.337274291785434e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,9.93407447822392e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197082519531,0.0,0.0,0.000471229548566,287.8489074707031,294.1499938964844,288.7964172363281,286.1843566894531,289.53045654296875,288.7565612792969,287.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.062506079673767,-0.0,-6.889418102673518e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9167175292969,0.0,0.0,9.432827937416732e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165954589844,0.0,0.0,9.933224646374585e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9166564941406,0.0,0.0,7.336645649047568e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9167175292969,0.0,0.0,9.93322319118306e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169921875,0.0,0.0,0.0004711891524493,287.845703125,294.1499938964844,288.7995300292969,286.1872863769531,289.52392578125,288.7616577148437,287.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.064080834388733,-0.0,-6.888230785762063e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139099121094,0.0,0.0,9.431988291908056e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137878417969,0.0,0.0,9.93234061752446e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9138488769531,0.0,0.0,7.335992268053815e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139099121094,0.0,0.0,9.932338434737176e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141845703125,0.0,0.0,0.0004711472138296,287.84234619140625,294.1499938964844,288.8020324707031,286.1898193359375,289.5172424316406,288.7666320800781,287.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0653003454208374,-0.0,-6.886997283572782e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91131591796875,0.0,0.0,9.431214857613668e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91119384765625,0.0,0.0,9.931526437867431e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9112548828125,0.0,0.0,7.335390546359122e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91131591796875,0.0,0.0,9.931524255080149e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115905761719,0.0,0.0,0.0004711085930466,287.8392639160156,294.1499938964844,288.8036499023437,286.1916809082031,289.5111083984375,288.7709350585937,287.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0660704374313354,-0.0,-6.88586183628104e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90594482421875,0.0,0.0,9.42961050895974e-05,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.90582275390625,0.0,0.0,9.929836232913658e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9058837890625,0.0,0.0,7.33414271962829e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90594482421875,0.0,0.0,9.929834777722137e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062194824219,0.0,0.0,0.0004710284410975,287.8328857421875,294.1499938964844,288.8046875,286.1937866210937,289.4985656738281,288.7785339355469,287.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0661298036575315,-0.0,-6.883505676569257e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90594482421875,0.0,0.0,9.42961050895974e-05,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.90582275390625,0.0,0.0,9.929836232913658e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9058837890625,0.0,0.0,7.33414271962829e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90594482421875,0.0,0.0,9.929834777722137e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062194824219,0.0,0.0,0.0004710284410975,287.8328857421875,294.1499938964844,288.8046875,286.1937866210937,289.4985656738281,288.7785339355469,287.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0661298036575315,-0.0,-6.883505676569257e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006042480469,0.0,0.0,9.428017074242234e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004821777344,0.0,0.0,9.928158397087827e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005432128906,0.0,0.0,7.332903624046594e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006042480469,0.0,0.0,9.928156941896304e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008483886719,0.0,0.0,0.0004709488421212,287.8265686035156,294.1499938964844,288.80224609375,286.1933898925781,289.4862365722656,288.7841491699219,287.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0640472173690796,-0.0,-6.88116728042587e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006042480469,0.0,0.0,9.428017074242234e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004821777344,0.0,0.0,9.928158397087827e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005432128906,0.0,0.0,7.332903624046594e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006042480469,0.0,0.0,9.928156941896304e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008483886719,0.0,0.0,0.0004709488421212,287.8265686035156,294.1499938964844,288.80224609375,286.1933898925781,289.4862365722656,288.7841491699219,287.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0640472173690796,-0.0,-6.88116728042587e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,9.426438191439956e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951721191406,0.0,0.0,9.926496568368748e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952331542969,0.0,0.0,7.33167544240132e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,9.926494385581464e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955383300781,0.0,0.0,0.0004708699998445,287.8203125,294.1499938964844,288.7959289550781,286.1900939941406,289.4739990234375,288.7873840332031,287.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.059531569480896,-0.0,-6.878850200564558e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,9.426438191439956e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951721191406,0.0,0.0,9.926496568368748e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952331542969,0.0,0.0,7.33167544240132e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,9.926494385581464e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955383300781,0.0,0.0,0.0004708699998445,287.8203125,294.1499938964844,288.7959289550781,286.1900939941406,289.4739990234375,288.7873840332031,287.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.059531569480896,-0.0,-6.878850200564558e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.89263916015625,0.0,0.0,9.42565529840067e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925170898437,0.0,0.0,9.92567220237106e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.892578125,0.0,0.0,7.331067172344774e-05,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89263916015625,0.0,0.0,9.925670019583777e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89288330078125,0.0,0.0,0.0004708308842964,287.8172302246094,294.1499938964844,288.7912292480469,286.1872863769531,289.4679260253906,288.7879333496094,287.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0562174320220947,-0.0,-6.877701252960834e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900146484375,0.0,0.0,9.424877498531714e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.889892578125,0.0,0.0,9.924852201947942e-05,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899230957031,0.0,0.0,7.330461812671274e-05,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899841308594,0.0,0.0,9.92485074675642e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902587890625,0.0,0.0,0.0004707920015789,287.8141174316406,294.1499938964844,288.785400390625,286.1836853027344,289.4618530273437,288.7877502441406,287.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0522230863571167,-0.0,-6.876559410784466e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847351074219,0.0,0.0,9.423335723113269e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846130371094,0.0,0.0,9.923228935804218e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846740722656,0.0,0.0,7.329262734856457e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847351074219,0.0,0.0,9.923227480612697e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8849792480469,0.0,0.0,0.0004707150219473,287.8079833984375,294.1499938964844,288.77020263671875,286.1737976074219,289.44970703125,288.78515625,287.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0420948266983032,-0.0,-6.874297753256543e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847351074219,0.0,0.0,9.423335723113269e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846130371094,0.0,0.0,9.923228935804218e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846740722656,0.0,0.0,7.329262734856457e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847351074219,0.0,0.0,9.923227480612697e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8849792480469,0.0,0.0,0.0004707150219473,287.8079833984375,294.1499938964844,288.77020263671875,286.1737976074219,289.44970703125,288.78515625,287.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0420948266983032,-0.0,-6.874297753256543e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795166015625,0.0,0.0,9.421804861631244e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87939453125,0.0,0.0,9.921617311192676e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87945556640625,0.0,0.0,7.328072388190776e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795166015625,0.0,0.0,9.921615128405392e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797607421875,0.0,0.0,0.0004706385661847,287.8019104003906,294.1499938964844,288.75,286.1601257324219,289.4374084472656,288.77899169921875,287.2698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326340340478964e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0286394357681274,-0.0,-6.87205243821154e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795166015625,0.0,0.0,9.421804861631244e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87939453125,0.0,0.0,9.921617311192676e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87945556640625,0.0,0.0,7.328072388190776e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795166015625,0.0,0.0,9.921615128405392e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797607421875,0.0,0.0,0.0004706385661847,287.8019104003906,294.1499938964844,288.75,286.1601257324219,289.4374084472656,288.77899169921875,287.2698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326340340478964e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0286394357681274,-0.0,-6.87205243821154e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87432861328125,0.0,0.0,9.41971957217902e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87420654296875,0.0,0.0,9.919420699588954e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742370605469,0.0,0.0,7.326449849642813e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742980957031,0.0,0.0,9.919419244397432e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8745422363281,0.0,0.0,0.0004705343744717,287.7958679199219,294.1499938964844,288.7247314453125,286.143798828125,289.4249572753906,288.7691955566406,287.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.0155578851699829,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0118117332458496,-0.0,-6.868997814990507e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87432861328125,0.0,0.0,9.41971957217902e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87420654296875,0.0,0.0,9.919420699588954e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742370605469,0.0,0.0,7.326449849642813e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742980957031,0.0,0.0,9.919419244397432e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8745422363281,0.0,0.0,0.0004705343744717,287.7958679199219,294.1499938964844,288.7247314453125,286.143798828125,289.4249572753906,288.7691955566406,287.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.0155578851699829,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0118117332458496,-0.0,-6.868997814990507e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.869140625,0.0,0.0,9.416606917511672e-05,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690185546875,0.0,0.0,9.916142880683763e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690795898437,0.0,0.0,7.324028410948813e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.869140625,0.0,0.0,9.916141425492242e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.869384765625,0.0,0.0,0.0004703788727056,287.7898864746094,294.1499938964844,288.69488525390625,286.12615966796875,289.4122314453125,288.7552490234375,287.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.2613625395613334e-09,0.0010033913422375,-0.0154560199007391,0.0,0.0,0.0,-0.0079168425872921,60.0,0.9915536046028136,-0.0,-6.864446788767965e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.869140625,0.0,0.0,9.416606917511672e-05,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690185546875,0.0,0.0,9.916142880683763e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690795898437,0.0,0.0,7.324028410948813e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.869140625,0.0,0.0,9.916141425492242e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.869384765625,0.0,0.0,0.0004703788727056,287.7898864746094,294.1499938964844,288.69488525390625,286.12615966796875,289.4122314453125,288.7552490234375,287.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.2613625395613334e-09,0.0010033913422375,-0.0154560199007391,0.0,0.0,0.0,-0.0079168425872921,60.0,0.9915536046028136,-0.0,-6.864446788767965e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665771484375,0.0,0.0,9.41470789257437e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.866455078125,0.0,0.0,9.914142719935626e-05,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86651611328125,0.0,0.0,7.322551391553134e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665466308594,0.0,0.0,9.914141264744104e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667907714844,0.0,0.0,0.0004702840233221,287.78692626953125,294.1499938964844,288.6783752441406,286.11688232421875,289.4057312011719,288.7466735839844,287.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237650840290598e-09,0.0010031886631622,-0.0153939062729477,0.0,0.0,0.0,-0.0079050874337553,60.0,0.9801817536354064,-0.0,-6.861672829927556e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.864013671875,0.0,0.0,9.412613871973008e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638916015625,0.0,0.0,9.911938104778528e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86395263671875,0.0,0.0,7.32092303223908e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8639831542969,0.0,0.0,9.911935921991244e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642272949219,0.0,0.0,0.0004701794241555,287.78399658203125,294.1499938964844,288.6608581542969,286.1073303222656,289.39910888671875,288.7370910644531,287.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211510417131194e-09,0.0010029651457443,-0.0153254298493266,0.0,0.0,0.0,-0.0078921290114521,60.0,0.9681163430213928,-0.0,-6.858615364535582e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609313964844,0.0,0.0,9.409855556441472e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86083984375,0.0,0.0,9.909033542498946e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8608703613281,0.0,0.0,7.318778079934418e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609313964844,0.0,0.0,9.909032087307423e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8611755371094,0.0,0.0,0.0004700416757259,287.7804870605469,294.1499938964844,288.6385803222656,286.09552001953125,289.3910522460937,288.7242736816406,287.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177088174297296e-09,0.0010026708478108,-0.0152352591976523,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9527391791343688,-0.0,-6.854589429394764e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8589172363281,0.0,0.0,9.407902689417824e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587951660156,0.0,0.0,9.906977356877178e-05,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8588256835937,0.0,0.0,7.317259587580338e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85888671875,0.0,0.0,9.906975901685656e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.859130859375,0.0,0.0,0.0004699441196862,287.77813720703125,294.1499938964844,288.6230163574219,286.08746337890625,289.3856201171875,288.7151184082031,287.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152718778906774e-09,0.0010024624643847,-0.0151714207604527,0.0,0.0,0.0,-0.0078629832714796,60.0,0.942046582698822,-0.0,-6.851740153024366e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85382080078125,0.0,0.0,9.402646537637338e-05,298.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537292480469,0.0,0.0,9.901442535920069e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.853759765625,0.0,0.0,7.313171226996928e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85382080078125,0.0,0.0,9.901440353132784e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85406494140625,0.0,0.0,0.0004696815740317,287.7723693847656,294.1499938964844,288.5817565917969,286.0666809082031,289.37164306640625,288.6893920898437,287.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087129467147179e-09,0.0010019015753641,-0.0149996038526296,0.0,0.0,0.0,-0.007830468006432,60.0,0.91343092918396,-0.0,-6.844074817990986e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85382080078125,0.0,0.0,9.402646537637338e-05,298.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537292480469,0.0,0.0,9.901442535920069e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.853759765625,0.0,0.0,7.313171226996928e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85382080078125,0.0,0.0,9.901440353132784e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85406494140625,0.0,0.0,0.0004696815740317,287.7723693847656,294.1499938964844,288.5817565917969,286.0666809082031,289.37164306640625,288.6893920898437,287.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087129467147179e-09,0.0010019015753641,-0.0149996038526296,0.0,0.0,0.0,-0.007830468006432,60.0,0.91343092918396,-0.0,-6.844074817990986e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487854003906,0.0,0.0,9.397026587976144e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84869384765625,0.0,0.0,9.895524271996692e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487243652344,0.0,0.0,7.308799831662327e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487854003906,0.0,0.0,9.895522089209408e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0004694008384831,287.7666320800781,294.1499938964844,288.53741455078125,286.0451354980469,289.3571472167969,288.6602478027344,287.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010001357903e-09,0.0010013020364567,-0.0148159191012382,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8826425075531006,-0.0,-6.83588439187588e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487854003906,0.0,0.0,9.397026587976144e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84869384765625,0.0,0.0,9.895524271996692e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487243652344,0.0,0.0,7.308799831662327e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487854003906,0.0,0.0,9.895522089209408e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0004694008384831,287.7666320800781,294.1499938964844,288.53741455078125,286.0451354980469,289.3571472167969,288.6602478027344,287.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010001357903e-09,0.0010013020364567,-0.0148159191012382,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8826425075531006,-0.0,-6.83588439187588e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,9.391210187459365e-05,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436889648437,0.0,0.0,9.889398643281312e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,7.304275641217828e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,9.889397188089788e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,0.0004691102949436,287.7609558105469,294.1499938964844,288.4904479980469,286.0229187011719,289.34210205078125,288.6278076171875,287.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8498765826225281,-0.0,-6.827413301380147e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,9.391210187459365e-05,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436889648437,0.0,0.0,9.889398643281312e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,7.304275641217828e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,9.889397188089788e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,0.0004691102949436,287.7609558105469,294.1499938964844,288.4904479980469,286.0229187011719,289.34210205078125,288.6278076171875,287.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8498765826225281,-0.0,-6.827413301380147e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84130859375,0.0,0.0,9.38828379730694e-05,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412170410156,0.0,0.0,9.886316547635944e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,7.301999721676111e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84130859375,0.0,0.0,9.88631509244442e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,0.0004689641064032,287.7581481933594,294.1499938964844,288.466064453125,286.0115966796875,289.3343505859375,288.61041259765625,287.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8328584432601929,-0.0,-6.823153597679267e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,9.385372686665504e-05,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387145996094,0.0,0.0,9.883251914288849e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387756347656,0.0,0.0,7.299735443666577e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,9.883250459097326e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83905029296875,0.0,0.0,0.0004688187036663,287.75537109375,294.1499938964844,288.441162109375,286.00018310546875,289.3264465332031,288.59234619140625,287.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8154782056808472,-0.0,-6.8189180524314e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,9.379687253385782e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,9.877264528768136e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,7.295313844224438e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,9.877263073576614e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,0.0004685346793849,287.74981689453125,294.1499938964844,288.3900146484375,285.97705078125,289.31024169921875,288.5543518066406,287.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7797577977180481,-0.0,-6.810647334987152e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,9.379687253385782e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,9.877264528768136e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,7.295313844224438e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,9.877263073576614e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,0.0004685346793849,287.74981689453125,294.1499938964844,288.3900146484375,285.97705078125,289.31024169921875,288.5543518066406,287.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7797577977180481,-0.0,-6.810647334987152e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
