time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345540,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,9.374334331369027e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82891845703125,0.0,0.0,9.871627844404428e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289489746094,0.0,0.0,7.291149813681841e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,9.871626389212906e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,0.0004682673024944,287.74432373046875,294.1499938964844,288.3373107910156,285.95367431640625,289.2933959960937,288.5138854980469,287.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7429076433181763,-0.0,-6.80286547094511e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,9.374334331369027e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82891845703125,0.0,0.0,9.871627844404428e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289489746094,0.0,0.0,7.291149813681841e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,9.871626389212906e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,0.0004682673024944,287.74432373046875,294.1499938964844,288.3373107910156,285.95367431640625,289.2933959960937,288.5138854980469,287.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7429076433181763,-0.0,-6.80286547094511e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241577148437,0.0,0.0,9.369479084853084e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82403564453125,0.0,0.0,9.86651430139318e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,7.28737359168008e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,9.866512846201658e-05,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243713378906,0.0,0.0,0.0004680247802753,287.7388916015625,294.1499938964844,288.283447265625,285.9302062988281,289.2759094238281,288.4712829589844,287.2855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.007625319994986,60.0,0.7052363157272339,-0.0,-6.79580978157901e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241577148437,0.0,0.0,9.369479084853084e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82403564453125,0.0,0.0,9.86651430139318e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,7.28737359168008e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,9.866512846201658e-05,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243713378906,0.0,0.0,0.0004680247802753,287.7388916015625,294.1499938964844,288.283447265625,285.9302062988281,289.2759094238281,288.4712829589844,287.2855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.007625319994986,60.0,0.7052363157272339,-0.0,-6.79580978157901e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,9.365349251311272e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,9.862166189122944e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,7.284161983989179e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193054199219,0.0,0.0,9.862164733931422e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81951904296875,0.0,0.0,0.000467818492325,287.7335510253906,294.1499938964844,288.2288513183594,285.9067687988281,289.2577514648437,288.4266357421875,287.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621770604591347e-09,0.0009979221504181,-0.0137805202975869,0.0,0.0,0.0,-0.0075997686944901,60.0,0.6669847965240479,-0.0,-6.789810669260987e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,9.365349251311272e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,9.862166189122944e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,7.284161983989179e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193054199219,0.0,0.0,9.862164733931422e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81951904296875,0.0,0.0,0.000467818492325,287.7335510253906,294.1499938964844,288.2288513183594,285.9067687988281,289.2577514648437,288.4266357421875,287.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621770604591347e-09,0.0009979221504181,-0.0137805202975869,0.0,0.0,0.0,-0.0075997686944901,60.0,0.6669847965240479,-0.0,-6.789810669260987e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,9.363539720652624e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,9.860259888228028e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,7.282754086190835e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,9.860258433036506e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,0.0004677280958276,287.7308959960937,294.1499938964844,288.2013854980469,285.8951110839844,289.2484436035156,288.4037170410156,287.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599178898307855e-09,0.0009977290173992,-0.0137213366106152,0.0,0.0,0.0,-0.0075885690748691,60.0,0.6477406620979309,-0.0,-6.787181661138676e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,9.362014679936692e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144226074219,0.0,0.0,9.85865408438258e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144836425781,0.0,0.0,7.281568105099723e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,9.858652629191056e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,0.0004676519311033,287.7282409667969,294.1499938964844,288.1738586425781,285.8835144042969,289.2389831542969,288.38037109375,287.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.5801354648110654e-09,0.000997566152364,-0.0136714475229382,0.0,0.0,0.0,-0.0075791282579302,60.0,0.6284584999084473,-0.0,-6.784966188888576e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113098144531,0.0,0.0,9.360329568153249e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111877441406,0.0,0.0,9.85688020591624e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,7.280257705133408e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,9.856878750724718e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114929199219,0.0,0.0,0.0004675677337218,287.72467041015625,294.1499938964844,288.136474609375,285.86785888671875,289.2258605957031,288.3481140136719,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559080751282863e-09,0.0009973860578611,-0.0136162899434566,0.0,0.0,0.0,-0.0075686904601752,60.0,0.6022250056266785,-0.0,-6.78251694807841e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,9.359716204926372e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,9.8562341008801e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,7.279780402313918e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80975341796875,0.0,0.0,9.856232645688578e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099670410156,0.0,0.0,0.0004675370873883,287.7229919433594,294.1499938964844,288.118896484375,285.8605651855469,289.2196044921875,288.332763671875,287.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.551409554271913e-09,0.0009973205160349,-0.013596192933619,0.0,0.0,0.0,-0.0075648874044418,60.0,0.5898953080177307,-0.0,-6.781624506402295e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,9.35858697630465e-05,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,9.855045209405944e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,7.278902194229886e-05,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,9.85504375421442e-05,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80523681640625,0.0,0.0,0.0004674807132687,287.7177734375,294.1499938964844,288.0643005371094,285.8381042480469,289.1996459960937,288.283935546875,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972049156203,5.5372568752432025e-09,0.0009971994441002,-0.013559116050601,0.0,0.0,0.0,-0.0075578712858259,60.0,0.5515526533126831,-0.0,-6.779978889426276e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,9.35858697630465e-05,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,9.855045209405944e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,7.278902194229886e-05,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,9.85504375421442e-05,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80523681640625,0.0,0.0,0.0004674807132687,287.7177734375,294.1499938964844,288.0643005371094,285.8381042480469,289.1996459960937,288.283935546875,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972049156203,5.5372568752432025e-09,0.0009971994441002,-0.013559116050601,0.0,0.0,0.0,-0.0075578712858259,60.0,0.5515526533126831,-0.0,-6.779978889426276e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,9.358721581520511e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,9.85518636298366e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,7.27900696801953e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,9.855184907792136e-05,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005676269531,0.0,0.0,0.0004674874071497,287.712646484375,294.1499938964844,288.01043701171875,285.8163146972656,289.1790466308594,288.23406982421875,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218536213,5.538848490971304e-09,0.0009972129482775,-0.0135632855817675,0.0,0.0,0.0,-0.0075586601160466,60.0,0.5136914849281311,-0.0,-6.780163630537572e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,9.358721581520511e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,9.85518636298366e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,7.27900696801953e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,9.855184907792136e-05,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005676269531,0.0,0.0,0.0004674874071497,287.712646484375,294.1499938964844,288.01043701171875,285.8163146972656,289.1790466308594,288.23406982421875,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218536213,5.538848490971304e-09,0.0009972129482775,-0.0135632855817675,0.0,0.0,0.0,-0.0075586601160466,60.0,0.5136914849281311,-0.0,-6.780163630537572e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,9.36017677304335e-05,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.0,0.0,9.856719407252967e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.795654296875,0.0,0.0,7.280139107024297e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,9.856717952061445e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958984375,0.0,0.0,0.000467560137622,287.7075500488281,294.1499938964844,287.9577331542969,285.7952880859375,289.1578674316406,288.1834411621094,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556899829173289e-09,0.0009973673149943,-0.0136105762794613,0.0,0.0,0.0,-0.0075676087290048,60.0,0.4765783548355102,-0.0,-6.782263284321743e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,9.36017677304335e-05,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.0,0.0,9.856719407252967e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.795654296875,0.0,0.0,7.280139107024297e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,9.856717952061445e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958984375,0.0,0.0,0.000467560137622,287.7075500488281,294.1499938964844,287.9577331542969,285.7952880859375,289.1578674316406,288.1834411621094,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556899829173289e-09,0.0009973673149943,-0.0136105762794613,0.0,0.0,0.0,-0.0075676087290048,60.0,0.4765783548355102,-0.0,-6.782263284321743e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,9.361416596220806e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,9.858024714048952e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933349609375,0.0,0.0,7.281103171408176e-05,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933654785156,0.0,0.0,9.858023258857428e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,0.0004676220705732,287.7050476074219,294.1499938964844,287.93194580078125,285.78515625,289.1470642089844,288.15789794921875,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572307060219828e-09,0.0009974989807233,-0.0136509397998452,0.0,0.0,0.0,-0.0075752465054392,60.0,0.4584138989448547,-0.0,-6.78405527310133e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,9.362908895127477e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,9.859595593297854e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.791015625,0.0,0.0,7.282263686647639e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,9.859594138106333e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.791259765625,0.0,0.0,0.0004676965763792,287.7025146484375,294.1499938964844,287.9065856933594,285.7752380371094,289.1361083984375,288.1322937011719,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.5908544460692156e-09,0.0009976575383916,-0.013699528761208,0.0,0.0,0.0,-0.0075844409875571,60.0,0.4404676854610443,-0.0,-6.786213191389835e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,9.366797166876496e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864074707031,0.0,0.0,9.863690502243116e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78643798828125,0.0,0.0,7.285287574632093e-05,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864685058594,0.0,0.0,9.863689047051594e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0004678908153437,287.6975402832031,294.1499938964844,287.8572998046875,285.75634765625,289.1138610839844,288.0810241699219,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639217093289517e-09,0.0009980711620301,-0.0138262258842587,0.0,0.0,0.0,-0.0076084164902567,60.0,0.4055735468864441,-0.0,-6.791840689857055e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,9.366797166876496e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864074707031,0.0,0.0,9.863690502243116e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78643798828125,0.0,0.0,7.285287574632093e-05,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864685058594,0.0,0.0,9.863689047051594e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0004678908153437,287.6975402832031,294.1499938964844,287.8572998046875,285.75634765625,289.1138610839844,288.0810241699219,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639217093289517e-09,0.0009980711620301,-0.0138262258842587,0.0,0.0,0.0,-0.0076084164902567,60.0,0.4055735468864441,-0.0,-6.791840689857055e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,9.371659689350054e-05,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818298339844,0.0,0.0,9.868810593616216e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.0,7.289069617399946e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,9.868809138424696e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,0.0004681337159126,287.692626953125,294.1499938964844,287.810302734375,285.7387390136719,289.0911865234375,288.0298767089844,287.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998594216071,5.699723804042378e-09,0.0009985885117202,-0.0139847360551357,0.0,0.0,0.0,-0.0076384120620787,60.0,0.3720270991325378,-0.0,-6.798885721082115e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,9.371659689350054e-05,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818298339844,0.0,0.0,9.868810593616216e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.0,7.289069617399946e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,9.868809138424696e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,0.0004681337159126,287.692626953125,294.1499938964844,287.810302734375,285.7387390136719,289.0911865234375,288.0298767089844,287.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998594216071,5.699723804042378e-09,0.0009985885117202,-0.0139847360551357,0.0,0.0,0.0,-0.0076384120620787,60.0,0.3720270991325378,-0.0,-6.798885721082115e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77740478515625,0.0,0.0,9.377257811138406e-05,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773132324219,0.0,0.0,9.87470630207099e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.0,0.0,7.293423550436273e-05,297.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773742675781,0.0,0.0,9.874704846879467e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.777587890625,0.0,0.0,0.0004684133455157,287.687744140625,294.1499938964844,287.7659912109375,285.7225952148437,289.0680847167969,287.9793395996094,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.7693965160865446e-09,0.000999184208922,-0.0141672575846314,0.0,0.0,0.0,-0.0076729520224034,60.0,0.3402537703514099,-0.0,-6.807001540209967e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77740478515625,0.0,0.0,9.377257811138406e-05,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773132324219,0.0,0.0,9.87470630207099e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.0,0.0,7.293423550436273e-05,297.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773742675781,0.0,0.0,9.874704846879467e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.777587890625,0.0,0.0,0.0004684133455157,287.687744140625,294.1499938964844,287.7659912109375,285.7225952148437,289.0680847167969,287.9793395996094,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.7693965160865446e-09,0.000999184208922,-0.0141672575846314,0.0,0.0,0.0,-0.0076729520224034,60.0,0.3402537703514099,-0.0,-6.807001540209967e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,9.38337980187498e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727966308594,0.0,0.0,9.881152072921397e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,7.298184937098995e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,9.881151345325634e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,0.0004687191394623,287.68292236328125,294.1499938964844,287.7247314453125,285.7081298828125,289.04461669921875,287.92987060546875,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845590234088149e-09,0.0009998357854783,-0.0143668605014681,0.0,0.0,0.0,-0.0077107241377234,60.0,0.3105304837226867,-0.0,-6.815882613864235e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,9.38337980187498e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727966308594,0.0,0.0,9.881152072921397e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,7.298184937098995e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,9.881151345325634e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,0.0004687191394623,287.68292236328125,294.1499938964844,287.7247314453125,285.7081298828125,289.04461669921875,287.92987060546875,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845590234088149e-09,0.0009998357854783,-0.0143668605014681,0.0,0.0,0.0,-0.0077107241377234,60.0,0.3105304837226867,-0.0,-6.815882613864235e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,9.38654484343715e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77056884765625,0.0,0.0,9.884485916700214e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,7.300647121155635e-05,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,9.884484461508693e-05,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.0,0.000468877289677,287.6805419921875,294.1499938964844,287.7053527832031,285.7015380859375,289.0328063964844,287.9056091308594,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992937410516e-09,0.0010001726914197,-0.0144700827077031,0.0,0.0,0.0,-0.0077302581630647,60.0,0.2963719069957733,-0.0,-6.820477693736393e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,9.389728074893355e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.887837950373068e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,7.303123129531741e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,9.887836495181546e-05,298.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,0.0004690362839028,287.6781616210937,294.1499938964844,287.6868896484375,285.6954650878906,289.0208740234375,287.8818054199219,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924611912178079e-09,0.0010005114600062,-0.0145738702267408,0.0,0.0,0.0,-0.0077498988248407,60.0,0.2828685939311981,-0.0,-6.825099774232515e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650451660156,0.0,0.0,9.39450619625859e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76495361328125,0.0,0.0,9.892869275063276e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,7.306838961085305e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650451660156,0.0,0.0,9.892867819871752e-05,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652282714844,0.0,0.0,0.0004692749353125,287.674560546875,294.1499938964844,287.66064453125,285.68719482421875,289.002685546875,287.8466491699219,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010260157287,5.984083895071991e-09,0.0010010200785472,-0.0147296655923128,0.0,0.0,0.0,-0.0077793817035853,60.0,0.2635526657104492,-0.0,-6.832040355675417e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76397705078125,0.0,0.0,9.395983215654268e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,9.894424147205429e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7639465332031,0.0,0.0,7.307987834792584e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76397705078125,0.0,0.0,9.894423419609666e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76416015625,0.0,0.0,0.0004693487135227,287.6734313964844,294.1499938964844,287.6528625488281,285.684814453125,288.9969177246094,287.83575439453125,287.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011832928285,6.002468300181363e-09,0.0010011772392317,-0.0147778252139687,0.0,0.0,0.0,-0.0077884956263005,60.0,0.2577157914638519,-0.0,-6.834186905280148e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75958251953125,0.0,0.0,9.401844727108256e-05,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,9.9005970696453e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7595520019531,0.0,0.0,7.312546949833632e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75958251953125,0.0,0.0,9.900595614453778e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.759765625,0.0,0.0,0.000469641527161,287.66876220703125,294.1499938964844,287.6230163574219,285.6763610839844,288.9727783203125,287.79248046875,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.075423275575531e-09,0.0010018011089414,-0.0149689391255378,0.0,0.0,0.0,-0.0078246630728244,60.0,0.2354033887386322,-0.0,-6.842707023224649e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75958251953125,0.0,0.0,9.401844727108256e-05,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,9.9005970696453e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7595520019531,0.0,0.0,7.312546949833632e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75958251953125,0.0,0.0,9.900595614453778e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.759765625,0.0,0.0,0.000469641527161,287.66876220703125,294.1499938964844,287.6230163574219,285.6763610839844,288.9727783203125,287.79248046875,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.075423275575531e-09,0.0010018011089414,-0.0149689391255378,0.0,0.0,0.0,-0.0078246630728244,60.0,0.2354033887386322,-0.0,-6.842707023224649e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,9.40696627367288e-05,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,9.905990737024696e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,7.316530536627397e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,9.905989281833172e-05,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554016113281,0.0,0.0,0.0004698973789345,287.6641540527344,294.1499938964844,287.5977478027344,285.6702880859375,288.9485778808594,287.7523498535156,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023523354902,6.1391665084897795e-09,0.0010023461654782,-0.0151359196752309,0.0,0.0,0.0,-0.0078562628477811,60.0,0.2160512953996658,-0.0,-6.850156353266358e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,9.40696627367288e-05,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,9.905990737024696e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,7.316530536627397e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,9.905989281833172e-05,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554016113281,0.0,0.0,0.0004698973789345,287.6641540527344,294.1499938964844,287.5977478027344,285.6702880859375,288.9485778808594,287.7523498535156,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023523354902,6.1391665084897795e-09,0.0010023461654782,-0.0151359196752309,0.0,0.0,0.0,-0.0078562628477811,60.0,0.2160512953996658,-0.0,-6.850156353266358e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,9.411085193278268e-05,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.0,0.0,9.91032793535851e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,7.319734140764922e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,9.910326480166988e-05,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,0.000470103113912,287.6595764160156,294.1499938964844,287.5774230957031,285.666748046875,288.9244079589844,287.715576171875,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027906391769,6.190407297879119e-09,0.0010027843527495,-0.0152701493352651,0.0,0.0,0.0,-0.0078816656023263,60.0,0.1997262090444564,-0.0,-6.85614693907155e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,9.411085193278268e-05,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.0,0.0,9.91032793535851e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,7.319734140764922e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,9.910326480166988e-05,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,0.000470103113912,287.6595764160156,294.1499938964844,287.5774230957031,285.666748046875,288.9244079589844,287.715576171875,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027906391769,6.190407297879119e-09,0.0010027843527495,-0.0152701493352651,0.0,0.0,0.0,-0.0078816656023263,60.0,0.1997262090444564,-0.0,-6.85614693907155e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,9.412674262421206e-05,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486267089844,0.0,0.0,9.91200067801401e-05,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486572265625,0.0,0.0,7.32096959836781e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,9.911999950418247e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489013671875,0.0,0.0,0.0004701824800577,287.6573181152344,294.1499938964844,287.5692443847656,285.6659851074219,288.9123840332031,287.6988220214844,287.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.2101701558958675e-09,0.0010029535042122,-0.0153219196945428,0.0,0.0,0.0,-0.0078914631158113,60.0,0.1930008381605148,-0.0,-6.858458334590979e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74658203125,0.0,0.0,9.413900988874956e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464904785156,0.0,0.0,9.913292888086288e-05,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465209960937,0.0,0.0,7.321924204006791e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465515136719,0.0,0.0,9.913291432894766e-05,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467346191406,0.0,0.0,0.0004702437727246,287.6550598144531,294.1499938964844,287.5624389648437,285.6659545898437,288.9003601074219,287.6831359863281,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030900593847,6.225419735272908e-09,0.0010030838893726,-0.0153618669137358,0.0,0.0,0.0,-0.007899023592472,60.0,0.1871514171361923,-0.0,-6.860241796857737e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,9.415182285010816e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,9.91464185062796e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,7.322920282604173e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,9.914641123032196e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424621582031,0.0,0.0,0.0004703077720478,287.6506042480469,294.1499938964844,287.5531616210937,285.6680603027344,288.87652587890625,287.6549377441406,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032260324805,6.241311467647392e-09,0.0010032197460532,-0.015403495170176,0.0,0.0,0.0,-0.0079069016501307,60.0,0.178104743361473,-0.0,-6.86210128719722e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
