time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347880,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,9.415182285010816e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,9.91464185062796e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,7.322920282604173e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,9.914641123032196e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424621582031,0.0,0.0,0.0004703077720478,287.6506042480469,294.1499938964844,287.5531616210937,285.6680603027344,288.87652587890625,287.6549377441406,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032260324805,6.241311467647392e-09,0.0010032197460532,-0.015403495170176,0.0,0.0,0.0,-0.0079069016501307,60.0,0.178104743361473,-0.0,-6.86210128719722e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,9.41480611800216e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73797607421875,0.0,0.0,9.914246038533749e-05,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380065917969,0.0,0.0,7.322627789108083e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,9.914245310937986e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382202148437,0.0,0.0,0.0004702890000771,287.6462097167969,294.1499938964844,287.54998779296875,285.6732788085937,288.8529968261719,287.6317443847656,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031854035332,6.236553939942269e-09,0.0010031791171059,-0.0153910322114825,0.0,0.0,0.0,-0.0079045435413718,60.0,0.1731667518615722,-0.0,-6.861544221692385e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,9.41480611800216e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73797607421875,0.0,0.0,9.914246038533749e-05,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380065917969,0.0,0.0,7.322627789108083e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,9.914245310937986e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382202148437,0.0,0.0,0.0004702890000771,287.6462097167969,294.1499938964844,287.54998779296875,285.6732788085937,288.8529968261719,287.6317443847656,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031854035332,6.236553939942269e-09,0.0010031791171059,-0.0153910322114825,0.0,0.0,0.0,-0.0079045435413718,60.0,0.1731667518615722,-0.0,-6.861544221692385e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338562011719,0.0,0.0,9.413115185452624e-05,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,9.912465611705557e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337951660156,0.0,0.0,7.3213130235672e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,9.912464156514034e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,0.0004702045116573,287.641845703125,294.1499938964844,287.54998779296875,285.6794738769531,288.8299255371094,287.61376953125,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030046105384,6.2154130731073565e-09,0.0010029984405264,-0.0153356529772281,0.0,0.0,0.0,-0.0078940624371171,60.0,0.1716509163379669,-0.0,-6.85907153297194e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338562011719,0.0,0.0,9.413115185452624e-05,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,9.912465611705557e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337951660156,0.0,0.0,7.3213130235672e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,9.912464156514034e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,0.0004702045116573,287.641845703125,294.1499938964844,287.54998779296875,285.6794738769531,288.8299255371094,287.61376953125,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030046105384,6.2154130731073565e-09,0.0010029984405264,-0.0153356529772281,0.0,0.0,0.0,-0.0078940624371171,60.0,0.1716509163379669,-0.0,-6.85907153297194e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.0,9.410723578184844e-05,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,9.909946675179526e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,7.319452561205253e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.0,9.909945219988003e-05,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298278808594,0.0,0.0,0.0004700850404333,287.6375427246094,294.1499938964844,287.54998779296875,285.6844787597656,288.8072509765625,287.599853515625,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027491953223,6.185541412406792e-09,0.0010027430253103,-0.0152574023231863,0.0,0.0,0.0,-0.0078792544081807,60.0,0.171089768409729,-0.0,-6.855577794340206e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.0,9.410723578184844e-05,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,9.909946675179526e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,7.319452561205253e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.0,9.909945219988003e-05,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298278808594,0.0,0.0,0.0004700850404333,287.6375427246094,294.1499938964844,287.54998779296875,285.6844787597656,288.8072509765625,287.599853515625,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027491953223,6.185541412406792e-09,0.0010027430253103,-0.0152574023231863,0.0,0.0,0.0,-0.0078792544081807,60.0,0.171089768409729,-0.0,-6.855577794340206e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72760009765625,0.0,0.0,9.409300400875507e-05,298.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,9.908448555506766e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275695800781,0.0,0.0,7.318345888052136e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72760009765625,0.0,0.0,9.908447100315244e-05,298.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7277526855469,0.0,0.0,0.0004700139688793,287.6354064941406,294.1499938964844,287.54998779296875,285.68658447265625,288.7960510253906,287.5941467285156,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025973897427,6.167781840815678e-09,0.0010025912197306,-0.0152108799666166,0.0,0.0,0.0,-0.0078704506158828,60.0,0.1708846688270568,-0.0,-6.853501588466315e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255554199219,0.0,0.0,9.407724428456277e-05,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254638671875,0.0,0.0,9.906788181979208e-05,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,7.317119889194146e-05,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,9.906787454383448e-05,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,0.0004699352139141,287.6332702636719,294.1499938964844,287.54998779296875,285.6884155273437,288.78497314453125,287.589111328125,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024290531873,6.148105136105641e-09,0.0010024228831753,-0.0151593349874019,0.0,0.0,0.0,-0.0078606959432363,60.0,0.1706928461790084,-0.0,-6.851200851087924e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,9.40479731070809e-05,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,9.90370608633384e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,7.314843242056668e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220764160156,0.0,0.0,9.903704631142318e-05,298.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,0.0004697890253737,287.6297607421875,294.1499938964844,287.54998779296875,285.6909484863281,288.7666015625,287.5818786621094,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021167108789,6.111578354506264e-09,0.0010021105408668,-0.0150636509060859,0.0,0.0,0.0,-0.0078425882384181,60.0,0.1703832894563675,-0.0,-6.846931910331477e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,9.404204320162536e-05,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,9.903081081574784e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214050292969,0.0,0.0,7.314381946343929e-05,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,9.90308035397902e-05,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215881347656,0.0,0.0,0.0004697593976743,287.62908935546875,294.1499938964844,287.54998779296875,285.6913452148437,288.7631225585937,287.58062744140625,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020533809438,6.1041784960025325e-09,0.001002047327347,-0.0150442663580179,0.0,0.0,0.0,-0.0078389197587966,60.0,0.1703252792358398,-0.0,-6.846067179822057e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,9.400221460964532e-05,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173156738281,0.0,0.0,9.898887947201727e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71734619140625,0.0,0.0,7.311284571187571e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,9.898886492010206e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.717529296875,0.0,0.0,0.0004695604729931,287.6249389648437,294.1499938964844,287.54998779296875,285.6933288574219,288.7416687011719,287.5741577148437,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054492907026088e-09,0.0010016224114224,-0.0149141103029251,0.0,0.0,0.0,-0.0078142881393432,60.0,0.1699694991111755,-0.0,-6.840262045670897e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,9.400221460964532e-05,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173156738281,0.0,0.0,9.898887947201727e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71734619140625,0.0,0.0,7.311284571187571e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,9.898886492010206e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.717529296875,0.0,0.0,0.0004695604729931,287.6249389648437,294.1499938964844,287.54998779296875,285.6933288574219,288.7416687011719,287.5741577148437,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054492907026088e-09,0.0010016224114224,-0.0149141103029251,0.0,0.0,0.0,-0.0078142881393432,60.0,0.1699694991111755,-0.0,-6.840262045670897e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133483886719,0.0,0.0,9.395916276844218e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132873535156,0.0,0.0,9.894354298012332e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133178710937,0.0,0.0,7.307936175493523e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133483886719,0.0,0.0,9.894352842820808e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135009765625,0.0,0.0,0.0004693453956861,287.6208190917969,294.1499938964844,287.54998779296875,285.6944885253906,288.7205810546875,287.5689697265625,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1696208119392395,-0.0,-6.833990084942343e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133483886719,0.0,0.0,9.395916276844218e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132873535156,0.0,0.0,9.894354298012332e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133178710937,0.0,0.0,7.307936175493523e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133483886719,0.0,0.0,9.894352842820808e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135009765625,0.0,0.0,0.0004693453956861,287.6208190917969,294.1499938964844,287.54998779296875,285.6944885253906,288.7205810546875,287.5689697265625,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1696208119392395,-0.0,-6.833990084942343e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093505859375,0.0,0.0,9.391317871632054e-05,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,9.88951142062433e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,7.304359314730391e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093505859375,0.0,0.0,9.889509965432808e-05,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,0.0004691156791523,287.6167907714844,294.1499938964844,287.54998779296875,285.6948547363281,288.6999206542969,287.5650329589844,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1692804843187332,-0.0,-6.827294640743278e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093505859375,0.0,0.0,9.391317871632054e-05,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,9.88951142062433e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,7.304359314730391e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093505859375,0.0,0.0,9.889509965432808e-05,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,0.0004691156791523,287.6167907714844,294.1499938964844,287.54998779296875,285.6948547363281,288.6999206542969,287.5650329589844,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1692804843187332,-0.0,-6.827294640743278e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,9.388954640598968e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073059082031,0.0,0.0,9.88702304312028e-05,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70733642578125,0.0,0.0,7.302521407837048e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073669433594,0.0,0.0,9.887021587928756e-05,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,0.0004689976631198,287.6147766113281,294.1499938964844,287.54998779296875,285.6947937011719,288.689697265625,287.5633850097656,287.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446145005524,60.0,0.1691131889820099,-0.0,-6.823855613902198e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054138183594,0.0,0.0,9.386541205458344e-05,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.705322265625,0.0,0.0,9.884481551125646e-05,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,7.300644210772589e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054138183594,0.0,0.0,9.884480823529884e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,0.000468877115054,287.61279296875,294.1499938964844,287.54998779296875,285.6945495605469,288.6795959472656,287.5619506835937,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,-0.0077296928502619,60.0,0.1689482927322387,-0.0,-6.82034411170207e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,9.381638665217906e-05,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.701416015625,0.0,0.0,9.87931853160262e-05,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,7.296830881386995e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,9.87931780400686e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,0.0004686322063207,287.6088562011719,294.1499938964844,287.54998779296875,285.6936340332031,288.65966796875,287.5595092773437,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1686247885227203,-0.0,-6.813213815348719e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,9.381638665217906e-05,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.701416015625,0.0,0.0,9.87931853160262e-05,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,7.296830881386995e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,9.87931780400686e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,0.0004686322063207,287.6088562011719,294.1499938964844,287.54998779296875,285.6936340332031,288.65966796875,287.5595092773437,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1686247885227203,-0.0,-6.813213815348719e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,9.376668458571658e-05,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,9.87408493529074e-05,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69757080078125,0.0,0.0,7.29296516510658e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,9.874084207694978e-05,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69775390625,0.0,0.0,0.0004683839506469,287.6049499511719,294.1499938964844,287.54998779296875,285.6921691894531,288.6401062011719,287.5575866699219,287.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.16831074655056,-0.0,-6.805989727354246e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,9.376668458571658e-05,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,9.87408493529074e-05,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69757080078125,0.0,0.0,7.29296516510658e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,9.874084207694978e-05,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69775390625,0.0,0.0,0.0004683839506469,287.6049499511719,294.1499938964844,287.54998779296875,285.6921691894531,288.6401062011719,287.5575866699219,287.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.16831074655056,-0.0,-6.805989727354246e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,9.371648775413632e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936950683594,0.0,0.0,9.868799679679796e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,7.289060886250809e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,9.868798224488272e-05,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69390869140625,0.0,0.0,0.0004681332211475,287.6011047363281,294.1499938964844,287.54998779296875,285.69024658203125,288.62091064453125,287.5560913085937,287.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1680055111646652,-0.0,-6.798698137799877e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,9.371648775413632e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936950683594,0.0,0.0,9.868799679679796e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,7.289060886250809e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,9.868798224488272e-05,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69390869140625,0.0,0.0,0.0004681332211475,287.6011047363281,294.1499938964844,287.54998779296875,285.69024658203125,288.62091064453125,287.5560913085937,287.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1680055111646652,-0.0,-6.798698137799877e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68994140625,0.0,0.0,9.36652286327444e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,9.863400919130072e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899108886719,0.0,0.0,7.285074389073998e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68994140625,0.0,0.0,9.86340019153431e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900939941406,0.0,0.0,0.0004678771365433,287.5973205566406,294.1499938964844,287.54998779296875,285.6879577636719,288.6020202636719,287.55487060546875,287.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1677081286907196,-0.0,-6.791255202642787e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68994140625,0.0,0.0,9.36652286327444e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,9.863400919130072e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899108886719,0.0,0.0,7.285074389073998e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68994140625,0.0,0.0,9.86340019153431e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900939941406,0.0,0.0,0.0004678771365433,287.5973205566406,294.1499938964844,287.54998779296875,285.6879577636719,288.6020202636719,287.55487060546875,287.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1677081286907196,-0.0,-6.791255202642787e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,9.36389114940539e-05,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,9.86062950687483e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,7.283026934601367e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,9.860628779279068e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882019042969,0.0,0.0,0.0004677456745412,287.5954284667969,294.1499938964844,287.54998779296875,285.68670654296875,288.5927124023437,287.55438232421875,287.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601362040863478e-09,0.000997747760266,-0.0137270549312233,0.0,0.0,0.0,-0.0075896517373621,60.0,0.1675621122121811,-0.0,-6.787435324895341e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861572265625,0.0,0.0,9.361206321045756e-05,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,9.85780279734172e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,7.280939462361857e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861572265625,0.0,0.0,9.857801342150196e-05,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863098144531,0.0,0.0,0.0004676115931943,287.59356689453125,294.1499938964844,287.54998779296875,285.68536376953125,288.58349609375,287.5539245605469,287.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,0.1674174666404724,-0.0,-6.78354084016064e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827087402344,0.0,0.0,9.356092778034508e-05,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,9.852417861111462e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68267822265625,0.0,0.0,7.276961696334183e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827087402344,0.0,0.0,9.85241640591994e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.682861328125,0.0,0.0,0.0004673561488743,287.59014892578125,294.1499938964844,287.54998779296875,285.68280029296875,288.5667419433594,287.55322265625,287.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.50411760613656e-09,0.0009969162056222,-0.0134722990915179,0.0,0.0,0.0,-0.007541443221271,60.0,0.1671541631221771,-0.0,-6.776125616170249e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824035644531,0.0,0.0,9.355638030683622e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6823425292969,0.0,0.0,9.851939103100447e-05,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.682373046875,0.0,0.0,7.276608084794134e-05,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824035644531,0.0,0.0,9.851938375504687e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825561523437,0.0,0.0,0.0004673334478866,287.5898742675781,294.1499938964844,287.54998779296875,285.6825866699219,288.5653076171875,287.5531616210937,287.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450139640454e-09,0.0009968677768483,-0.0134574528783559,0.0,0.0,0.0,-0.0075386338867247,60.0,0.1671313941478729,-0.0,-6.775466943054198e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787109375,0.0,0.0,9.349791798740624e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,9.845782187767328e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786804199219,0.0,0.0,7.272060611285269e-05,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787109375,0.0,0.0,9.845781460171564e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,0.0004670413909479,287.5862121582031,294.1499938964844,287.54998779296875,285.6796569824219,288.54742431640625,287.55255126953125,287.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1668484359979629,-0.0,-6.76699372093026e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787109375,0.0,0.0,9.349791798740624e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,9.845782187767328e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786804199219,0.0,0.0,7.272060611285269e-05,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787109375,0.0,0.0,9.845781460171564e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,0.0004670413909479,287.5862121582031,294.1499938964844,287.54998779296875,285.6796569824219,288.54742431640625,287.55255126953125,287.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1668484359979629,-0.0,-6.76699372093026e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750183105469,0.0,0.0,9.343618148704992e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749572753906,0.0,0.0,9.839281847234815e-05,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67498779296875,0.0,0.0,7.26725920685567e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750183105469,0.0,0.0,9.839280392043293e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,0.0004667330358643,287.5826110839844,294.1499938964844,287.54998779296875,285.6766662597656,288.5299072265625,287.55206298828125,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1665676683187484,-0.0,-6.758054382771661e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750183105469,0.0,0.0,9.343618148704992e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749572753906,0.0,0.0,9.839281847234815e-05,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67498779296875,0.0,0.0,7.26725920685567e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750183105469,0.0,0.0,9.839280392043293e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,0.0004667330358643,287.5826110839844,294.1499938964844,287.54998779296875,285.6766662597656,288.5299072265625,287.55206298828125,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1665676683187484,-0.0,-6.758054382771661e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,9.337163646705449e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713256835937,0.0,0.0,9.832483920035884e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713562011719,0.0,0.0,7.262238796101883e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,9.832483192440122e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715087890625,0.0,0.0,0.0004664105654228,287.5790405273437,294.1499938964844,287.54998779296875,285.6736755371094,288.5126647949219,287.5516967773437,287.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093072885449e-09,0.0009948979131877,-0.0128539642319083,0.0,0.0,0.0,-0.0074244360439479,60.0,0.1662883311510086,-0.0,-6.74871358796736e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,9.337163646705449e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713256835937,0.0,0.0,9.832483920035884e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713562011719,0.0,0.0,7.262238796101883e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,9.832483192440122e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715087890625,0.0,0.0,0.0004664105654228,287.5790405273437,294.1499938964844,287.54998779296875,285.6736755371094,288.5126647949219,287.5516967773437,287.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093072885449e-09,0.0009948979131877,-0.0128539642319083,0.0,0.0,0.0,-0.0074244360439479,60.0,0.1662883311510086,-0.0,-6.74871358796736e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,9.333839261671528e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,9.8289834568277e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,7.259653648361564e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695556640625,0.0,0.0,9.82898272923194e-05,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697082519531,0.0,0.0,0.00046624452807,287.5772705078125,294.1499938964844,287.54998779296875,285.6722412109375,288.5041809082031,287.551513671875,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226647559197772e-09,0.0009945435449481,-0.012745383195579,0.0,0.0,0.0,-0.007403889670968,60.0,0.1661490797996521,-0.0,-6.74390534527447e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,9.330447210231796e-05,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,9.825411689234896e-05,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6677551269531,0.0,0.0,7.257015386130661e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,9.825410234043376e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679077148437,0.0,0.0,0.0004660750855691,287.5755310058594,294.1499938964844,287.54998779296875,285.6708068847656,288.4957580566406,287.5513916015625,287.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356943743751e-09,0.0009941819589585,-0.0126345884054899,0.0,0.0,0.0,-0.0073829242028295,60.0,0.166010320186615,-0.0,-6.73900188985499e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
