time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350220,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,9.323519770987332e-05,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,9.818116086535156e-05,298.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,7.251626811921597e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,9.818115358939394e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643371582031,0.0,0.0,0.000465729041025,287.5720520019531,294.1499938964844,287.54998779296875,285.6681213378906,288.47918701171875,287.5511169433594,287.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1657343208789825,-0.0,-6.728991763793601e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,9.323519770987332e-05,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,9.818116086535156e-05,298.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,7.251626811921597e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,9.818115358939394e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643371582031,0.0,0.0,0.000465729041025,287.5720520019531,294.1499938964844,287.54998779296875,285.6681213378906,288.47918701171875,287.5511169433594,287.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1657343208789825,-0.0,-6.728991763793601e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,9.316470823250712e-05,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606140136719,0.0,0.0,9.810693882172929e-05,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,7.246145105455071e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,9.810693154577166e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607971191406,0.0,0.0,0.0004653769428841,287.5686340332031,294.1499938964844,287.54998779296875,285.66571044921875,288.4629211425781,287.5509338378906,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1654609441757202,-0.0,-6.718815370732045e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,9.316470823250712e-05,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606140136719,0.0,0.0,9.810693882172929e-05,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,7.246145105455071e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,9.810693154577166e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607971191406,0.0,0.0,0.0004653769428841,287.5686340332031,294.1499938964844,287.54998779296875,285.66571044921875,288.4629211425781,287.5509338378906,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1654609441757202,-0.0,-6.718815370732045e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571655273437,0.0,0.0,9.309392771683632e-05,298.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571044921875,0.0,0.0,9.803240391192958e-05,298.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,7.24064011592418e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571655273437,0.0,0.0,9.803239663597196e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,0.0004650233895517,287.5652770996094,294.1499938964844,287.54998779296875,285.66363525390625,288.4469299316406,287.55078125,287.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1651913225650787,-0.0,-6.708604161076438e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571655273437,0.0,0.0,9.309392771683632e-05,298.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571044921875,0.0,0.0,9.803240391192958e-05,298.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,7.24064011592418e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571655273437,0.0,0.0,9.803239663597196e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,0.0004650233895517,287.5652770996094,294.1499938964844,287.54998779296875,285.66363525390625,288.4469299316406,287.55078125,287.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1651913225650787,-0.0,-6.708604161076438e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536865234375,0.0,0.0,9.302390390075745e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65362548828125,0.0,0.0,9.795866208150984e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,7.235193334054202e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536865234375,0.0,0.0,9.79586548055522e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,0.0004646735906135,287.5619201660156,294.1499938964844,287.54998779296875,285.6619567871094,288.4312438964844,287.5506286621094,287.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1649261862039566,-0.0,-6.698508769886757e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536865234375,0.0,0.0,9.302390390075745e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65362548828125,0.0,0.0,9.795866208150984e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,7.235193334054202e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536865234375,0.0,0.0,9.79586548055522e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,0.0004646735906135,287.5619201660156,294.1499938964844,287.54998779296875,285.6619567871094,288.4312438964844,287.5506286621094,287.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1649261862039566,-0.0,-6.698508769886757e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519775390625,0.0,0.0,9.298942313762382e-05,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65191650390625,0.0,0.0,9.792235505301504e-05,298.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,7.232511416077614e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,9.792234777705744e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.652099609375,0.0,0.0,0.0004645013832487,287.5602722167969,294.1499938964844,287.54998779296875,285.66131591796875,288.4234924316406,287.55059814453125,287.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1647961735725402,-0.0,-6.693542076163794e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,9.295569179812446e-05,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501770019531,0.0,0.0,9.78868338279426e-05,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65020751953125,0.0,0.0,7.229887705761939e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,9.7886826551985e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,0.0004643328720703,287.55865478515625,294.1499938964844,287.54998779296875,285.6607971191406,288.41583251953125,287.550537109375,287.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904637699946,-0.0114954067394137,0.0,0.0,0.0,-0.0071673654019832,60.0,0.1646680831909179,-0.0,-6.688683384936668e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468505859375,0.0,0.0,9.289085573982447e-05,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64678955078125,0.0,0.0,9.781856351764873e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468200683594,0.0,0.0,7.22484546713531e-05,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468505859375,0.0,0.0,9.78185489657335e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64697265625,0.0,0.0,0.000464009004645,287.5553894042969,294.1499938964844,287.54998779296875,285.6601867675781,288.4007263183594,287.5504455566406,287.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668711195421338e-09,0.0009897724958136,-0.0112836426123976,0.0,0.0,0.0,-0.0071272957138717,60.0,0.1644187420606613,-0.0,-6.679350406102459e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468505859375,0.0,0.0,9.289085573982447e-05,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64678955078125,0.0,0.0,9.781856351764873e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468200683594,0.0,0.0,7.22484546713531e-05,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468505859375,0.0,0.0,9.78185489657335e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64697265625,0.0,0.0,0.000464009004645,287.5553894042969,294.1499938964844,287.54998779296875,285.6601867675781,288.4007263183594,287.5504455566406,287.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668711195421338e-09,0.0009897724958136,-0.0112836426123976,0.0,0.0,0.0,-0.0071272957138717,60.0,0.1644187420606613,-0.0,-6.679350406102459e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,9.282999963033944e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434020996094,0.0,0.0,9.775446960702538e-05,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434326171875,0.0,0.0,7.220111729111522e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,9.775446233106776e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,0.0004637050151359,287.5521850585937,294.1499938964844,287.54998779296875,285.6602783203125,288.3858642578125,287.5503845214844,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848452895879,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1641790270805359,-0.0,-6.670595098512423e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,9.282999963033944e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434020996094,0.0,0.0,9.775446960702538e-05,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434326171875,0.0,0.0,7.220111729111522e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,9.775446233106776e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,0.0004637050151359,287.5521850585937,294.1499938964844,287.54998779296875,285.6602783203125,288.3858642578125,287.5503845214844,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848452895879,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1641790270805359,-0.0,-6.670595098512423e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,9.277470962842926e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,9.769624739419668e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,7.21581163816154e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,9.769624011823907e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402587890625,0.0,0.0,0.0004634288197848,287.5490417480469,294.1499938964844,287.54998779296875,285.6610717773437,288.37127685546875,287.5503234863281,287.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52389992133817e-09,0.0009885341860353,-0.0109042385593056,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1639509946107864,-0.0,-6.662645546384739e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,9.277470962842926e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,9.769624739419668e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,7.21581163816154e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,9.769624011823907e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402587890625,0.0,0.0,0.0004634288197848,287.5490417480469,294.1499938964844,287.54998779296875,285.6610717773437,288.37127685546875,287.5503234863281,287.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52389992133817e-09,0.0009885341860353,-0.0109042385593056,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1639509946107864,-0.0,-6.662645546384739e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,9.272603347199038e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,9.764498827280475e-05,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,7.212025229819119e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,9.764498099684717e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,0.0004631856863852,287.5458984375,294.1499938964844,287.54998779296875,285.6626892089844,288.35693359375,287.5502624511719,287.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.4632026963142835e-09,0.0009880150901153,-0.0107452105730772,0.0,0.0,0.0,-0.007025416009128,60.0,0.163736879825592,-0.0,-6.65565025315118e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,9.272603347199038e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,9.764498827280475e-05,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,7.212025229819119e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,9.764498099684717e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,0.0004631856863852,287.5458984375,294.1499938964844,287.54998779296875,285.6626892089844,288.35693359375,287.5502624511719,287.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.4632026963142835e-09,0.0009880150901153,-0.0107452105730772,0.0,0.0,0.0,-0.007025416009128,60.0,0.163736879825592,-0.0,-6.65565025315118e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,9.270437294617297e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,9.76221781456843e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,7.210340845631436e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,9.762217086972667e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,0.0004630774783436,287.5443725585937,294.1499938964844,287.54998779296875,285.6638488769531,288.3498840332031,287.5502319335937,287.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436189637857524e-09,0.0009877841221168,-0.0106744365766644,0.0,0.0,0.0,-0.0070120245218276,60.0,0.1636357307434082,-0.0,-6.65253807596855e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,9.268491703551264e-05,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63348388671875,0.0,0.0,9.760169632500038e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,7.208827446447685e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,9.760168904904276e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,0.0004629803006537,287.5428161621094,294.1499938964844,287.54998779296875,285.66522216796875,288.3428649902344,287.5502319335937,287.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119303765910445e-09,0.0009875766700133,-0.010610875673592,0.0,0.0,0.0,-0.0069999978877604,60.0,0.1635387539863586,-0.0,-6.649744221931543e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303100585937,0.0,0.0,9.26529901335016e-05,298.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302490234375,0.0,0.0,9.756807412486523e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302795410156,0.0,0.0,7.206344162113965e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302795410156,0.0,0.0,9.756806684890762e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,0.0004628208407666,287.539794921875,294.1499938964844,287.54998779296875,285.6687316894531,288.3290405273437,287.5502014160156,287.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372104456251691e-09,0.0009872360387817,-0.0105065312236547,0.0,0.0,0.0,-0.0069802543148398,60.0,0.1633569449186325,-0.0,-6.645158379114946e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303100585937,0.0,0.0,9.26529901335016e-05,298.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302490234375,0.0,0.0,9.756807412486523e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302795410156,0.0,0.0,7.206344162113965e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302795410156,0.0,0.0,9.756806684890762e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,0.0004628208407666,287.539794921875,294.1499938964844,287.54998779296875,285.6687316894531,288.3290405273437,287.5502014160156,287.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372104456251691e-09,0.0009872360387817,-0.0105065312236547,0.0,0.0,0.0,-0.0069802543148398,60.0,0.1633569449186325,-0.0,-6.645158379114946e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270751953125,0.0,0.0,9.26299107959494e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,9.754376515047623e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,7.204549183370546e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270751953125,0.0,0.0,9.754375787451865e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.627197265625,0.0,0.0,0.0004627055313903,287.5367736816406,294.1499938964844,287.54998779296875,285.6732788085937,288.3154602050781,287.5501708984375,287.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343298165565557e-09,0.0009869897039607,-0.0104310568422079,0.0,0.0,0.0,-0.0069659734144806,60.0,0.1631941497325897,-0.0,-6.641842276167155e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270751953125,0.0,0.0,9.26299107959494e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,9.754376515047623e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,7.204549183370546e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270751953125,0.0,0.0,9.754375787451865e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.627197265625,0.0,0.0,0.0004627055313903,287.5367736816406,294.1499938964844,287.54998779296875,285.6732788085937,288.3154602050781,287.5501708984375,287.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343298165565557e-09,0.0009869897039607,-0.0104310568422079,0.0,0.0,0.0,-0.0069659734144806,60.0,0.1631941497325897,-0.0,-6.641842276167155e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,9.261735249310732e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,9.753054473549128e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238708496094,0.0,0.0,7.203572749858722e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238708496094,0.0,0.0,9.753053745953366e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239929199219,0.0,0.0,0.0004626428126357,287.5338134765625,294.1499938964844,287.54998779296875,285.6789245605469,288.3020935058594,287.5501403808594,287.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.3276098260491835e-09,0.0009868555935099,-0.0103899538516998,0.0,0.0,0.0,-0.00695819593966,60.0,0.1630502492189407,-0.0,-6.640036076532851e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,9.261735249310732e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,9.753054473549128e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238708496094,0.0,0.0,7.203572749858722e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238708496094,0.0,0.0,9.753053745953366e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239929199219,0.0,0.0,0.0004626428126357,287.5338134765625,294.1499938964844,287.54998779296875,285.6789245605469,288.3020935058594,287.5501403808594,287.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.3276098260491835e-09,0.0009868555935099,-0.0103899538516998,0.0,0.0,0.0,-0.00695819593966,60.0,0.1630502492189407,-0.0,-6.640036076532851e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,9.261506056645884e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,9.752812911756335e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206970214844,0.0,0.0,7.203394488897175e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,9.752812184160577e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,0.0004626313748303,287.5308837890625,294.1499938964844,287.54998779296875,285.6856384277344,288.2889709472656,287.55010986328125,287.30963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986834987998,4.3247072589736035e-09,0.0009868306806311,-0.0103823486715555,0.0,0.0,0.0,-0.0069567570462822,60.0,0.1629271954298019,-0.0,-6.639702121447044e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,9.261506056645884e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,9.752812911756335e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206970214844,0.0,0.0,7.203394488897175e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,9.752812184160577e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,0.0004626313748303,287.5308837890625,294.1499938964844,287.54998779296875,285.6856384277344,288.2889709472656,287.55010986328125,287.30963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986834987998,4.3247072589736035e-09,0.0009868306806311,-0.0103823486715555,0.0,0.0,0.0,-0.0069567570462822,60.0,0.1629271954298019,-0.0,-6.639702121447044e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,9.261693776352332e-05,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191101074219,0.0,0.0,9.753010817803442e-05,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.619140625,0.0,0.0,7.20354073564522e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.619140625,0.0,0.0,9.75301009020768e-05,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,0.0004626407462637,287.5294189453125,294.1499938964844,287.54998779296875,285.6893615722656,288.2825012207031,287.55010986328125,287.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868547786027,4.327024072381391e-09,0.0009868504712358,-0.0103884190320968,0.0,0.0,0.0,-0.0069579053670167,60.0,0.1628734618425369,-0.0,-6.63996928551569e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,9.262136882171036e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175537109375,0.0,0.0,9.753477206686512e-05,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175537109375,0.0,0.0,7.20388488844037e-05,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,9.75347647909075e-05,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,0.0004626628651749,287.5279846191406,294.1499938964844,287.54998779296875,285.6933288574219,288.2760925292969,287.55010986328125,287.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869018103927,4.332516567728817e-09,0.0009868973866105,-0.0104028088971972,0.0,0.0,0.0,-0.0069606280885636,60.0,0.1628242582082748,-0.0,-6.640600958007782e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.614501953125,0.0,0.0,9.263639367418364e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61444091796875,0.0,0.0,9.755059727467597e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144714355469,0.0,0.0,7.205053407233208e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144714355469,0.0,0.0,9.755058999871836e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,0.0004627379239536,287.525146484375,294.1499938964844,287.54998779296875,285.701904296875,288.263427734375,287.5500793457031,287.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870615322142,4.3511976244303704e-09,0.000987057108432,-0.0104517536237835,0.0,0.0,0.0,-0.0069698891602456,60.0,0.1627379655838012,-0.0,-6.642751060326192e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.614501953125,0.0,0.0,9.263639367418364e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61444091796875,0.0,0.0,9.755059727467597e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144714355469,0.0,0.0,7.205053407233208e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144714355469,0.0,0.0,9.755058999871836e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,0.0004627379239536,287.525146484375,294.1499938964844,287.54998779296875,285.701904296875,288.263427734375,287.5500793457031,287.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870615322142,4.3511976244303704e-09,0.000987057108432,-0.0104517536237835,0.0,0.0,0.0,-0.0069698891602456,60.0,0.1627379655838012,-0.0,-6.642751060326192e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114196777344,0.0,0.0,9.265923290513456e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6113586425781,0.0,0.0,9.757464431459084e-05,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61138916015625,0.0,0.0,7.206830196082592e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114196777344,0.0,0.0,9.757463703863324e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61151123046875,0.0,0.0,0.000462852010969,287.5223083496094,294.1499938964844,287.54998779296875,285.7112731933594,288.2510070800781,287.5500793457031,287.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873043745756,4.379604234827639e-09,0.0009873000672087,-0.0105261811986565,0.0,0.0,0.0,-0.0069839716888964,60.0,0.1626684963703155,-0.0,-6.646021688538897e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114196777344,0.0,0.0,9.265923290513456e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6113586425781,0.0,0.0,9.757464431459084e-05,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61138916015625,0.0,0.0,7.206830196082592e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114196777344,0.0,0.0,9.757463703863324e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61151123046875,0.0,0.0,0.000462852010969,287.5223083496094,294.1499938964844,287.54998779296875,285.7112731933594,288.2510070800781,287.5500793457031,287.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873043745756,4.379604234827639e-09,0.0009873000672087,-0.0105261811986565,0.0,0.0,0.0,-0.0069839716888964,60.0,0.1626684963703155,-0.0,-6.646021688538897e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,9.268862049793825e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,9.760559623828158e-05,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,7.209115574369207e-05,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,9.760558896232396e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,0.0004629988106898,287.51953125,294.1499938964844,287.54998779296875,285.7214050292969,288.2387390136719,287.550048828125,287.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.41617808988326e-09,0.0009876127587631,-0.0106220049783587,0.0,0.0,0.0,-0.0070021022111177,60.0,0.1626118868589401,-0.0,-6.650233075333746e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,9.268862049793825e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,9.760559623828158e-05,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,7.209115574369207e-05,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,9.760558896232396e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,0.0004629988106898,287.51953125,294.1499938964844,287.54998779296875,285.7214050292969,288.2387390136719,287.550048828125,287.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.41617808988326e-09,0.0009876127587631,-0.0106220049783587,0.0,0.0,0.0,-0.0070021022111177,60.0,0.1626118868589401,-0.0,-6.650233075333746e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053466796875,0.0,0.0,9.272422175854445e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60528564453125,0.0,0.0,9.764308197190984e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,7.211884803837165e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053466796875,0.0,0.0,9.764307469595224e-05,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,0.0004631766350939,287.51678466796875,294.1499938964844,287.54998779296875,285.732177734375,288.2267150878906,287.550048828125,287.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.46048797897447e-09,0.0009879916906356,-0.0107380989938974,0.0,0.0,0.0,-0.0070240688510239,60.0,0.1625704020261764,-0.0,-6.655337614347445e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053466796875,0.0,0.0,9.272422175854445e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60528564453125,0.0,0.0,9.764308197190984e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,7.211884803837165e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053466796875,0.0,0.0,9.764307469595224e-05,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,0.0004631766350939,287.51678466796875,294.1499938964844,287.54998779296875,285.732177734375,288.2267150878906,287.550048828125,287.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.46048797897447e-09,0.0009879916906356,-0.0107380989938974,0.0,0.0,0.0,-0.0070240688510239,60.0,0.1625704020261764,-0.0,-6.655337614347445e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,9.274401963921264e-05,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,9.76639348664321e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,7.213424396468326e-05,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,9.766392759047449e-05,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,0.0004632755590137,287.5154113769531,294.1499938964844,287.54998779296875,285.73779296875,288.2207946777344,287.550048828125,287.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.4851349301211485e-09,0.0009882024023681,-0.0108026741072535,0.0,0.0,0.0,-0.0070362873375415,60.0,0.1625541001558303,-0.0,-6.658177653662278e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
